Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-01 04:38:04,405.0,34.0,2.5,3289214.19861375,137.050002042204,1799.0,65.0,83.0,34.5,359.0,26.0,77.6000011563301,459.0,25488.660390912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,209.9417923440625,122.55264875013381,46.0
2022-04-01 03:38:04,399.0,33.0,2.0,3289067.9871525,135.750002022833,1796.5,66.0,82.0,30.0,354.0,26.0,76.8000011444092,459.0,25487.700390144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,214.25189713199654,146.21146124973893,45.0
2022-04-01 02:38:04,397.0,34.0,2.5,3288922.72204375,140.600002095103,1790.5,65.5,83.0,27.0,356.0,26.0,76.8000011444092,458.5,25486.740389376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,215.37990517019455,145.26510875020176,41.0
2022-04-01 01:38:04,353.0,30.0,3.5,3288806.32068625,116.850001741201,1796.5,65.5,82.0,22.0,303.0,26.0,76.8000011444092,462.5,25485.780388608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,202.86458635625172,116.40135749988258,50.0
2022-04-01 00:38:02,353.0,30.0,3.0,3288691.81203375,118.300001762807,1795.0,65.0,82.0,22.5,305.0,26.0,76.8000011444092,462.0,25484.820387839998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,205.38194750487324,114.50865249987692,48.0
2022-03-31 23:38:01,347.0,29.0,2.5,3288576.830205,112.800001680851,1798.0,65.0,81.0,17.5,296.0,26.0,76.8000011444092,461.5,25483.860387072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,202.5862099153215,114.98182875011116,51.0
2022-03-31 22:38:00,348.0,29.0,4.5,3288465.63378625,113.050001684576,1795.5,64.5,83.0,19.0,296.0,26.0,76.8000011444092,462.0,25482.900386303998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,203.03520417488505,111.19641875009984,52.0
2022-03-31 21:38:00,352.0,30.0,3.5,3288353.01783875,109.500001631677,1795.5,65.5,82.0,17.0,301.0,26.0,76.8000011444092,462.5,25481.940385536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,190.10416949943922,112.61594749987125,51.0
2022-03-31 20:37:59,357.0,30.0,4.0,3288238.50918625,114.500001706183,1795.0,65.5,83.0,19.5,307.0,26.0,76.8000011444092,462.0,25480.980384767998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,198.78472518434546,114.50865249987692,50.0
2022-03-31 19:37:58,363.0,30.0,4.0,3288124.94688625,113.650001693517,1795.5,65.5,83.0,25.0,314.0,26.0,77.2000011503696,462.0,25479.060383232,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,197.30903071791144,113.56230000033975,49.0
2022-03-31 18:37:59,359.0,30.0,4.0,3288012.33093875,119.950001787394,1796.5,65.0,83.0,23.0,306.0,26.0,76.8000011444092,462.5,25478.100382464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,208.24653088089235,112.61594749987125,53.0
2022-03-31 17:37:57,351.0,29.0,4.0,3287898.76863875,113.050001684576,1797.5,65.0,82.0,21.5,297.0,26.0,76.8000011444092,463.0,25477.140381696,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,203.03520417488505,113.56229999987409,54.0
2022-03-31 16:37:57,355.0,29.0,4.0,3287786.15269125,115.550001721829,1796.5,65.0,83.0,18.0,301.0,26.0,76.8000011444092,461.5,25476.180380928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,207.52514677052622,112.61594749987125,54.0
2022-03-31 15:37:57,280.0,24.0,3.0,3287697.19555625,85.250001270324,1797.5,64.5,82.0,15.0,251.0,26.0,76.8000011444092,466.0,25475.22038016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,185.0043430345573,88.95713500026613,29.0
2022-03-31 14:37:56,350.0,29.0,4.5,3287610.13112625,113.900001697242,1800.0,65.0,82.0,17.5,297.0,26.0,77.6000011563301,463.0,25474.260379392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.56178465740302,87.06442999979481,53.0
2022-03-31 13:37:55,347.0,28.0,3.0,3287497.51517875,108.200001612306,1798.0,65.0,82.0,17.5,293.0,26.0,77.6000011563301,462.0,25473.300378624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,201.26488395146205,112.61594750033692,54.0
2022-03-31 12:37:54,368.0,30.0,1.5,3287381.5869975,121.850001815706,1799.0,65.0,83.0,25.5,318.0,26.0,77.6000011563301,461.5,25472.340377856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,211.54514204115623,115.92818124964833,50.0
2022-03-31 11:37:52,356.0,30.0,4.0,3287264.2392875,116.400001734495,1800.0,65.5,82.0,19.0,301.0,26.0,77.6000011563301,462.5,25471.380377088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,202.08333634460936,117.34771000035107,55.0
2022-03-31 10:37:51,365.0,30.0,3.0,3287147.36475375,117.200001746416,1801.0,65.5,82.0,17.5,316.0,26.0,77.6000011563301,462.0,25470.42037632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,203.47222525419446,116.87453374965116,49.0
2022-03-31 09:37:50,364.0,30.0,2.5,3287029.5438675,115.300001718104,1800.0,65.0,83.0,19.0,310.0,26.0,77.6000011563301,462.0,25469.460375552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,200.17361409393055,117.82088625011966,54.0
2022-03-31 08:37:49,359.0,29.0,3.0,3286911.72298125,113.050001684576,1798.0,65.5,83.0,17.0,305.0,26.0,77.6000011563301,461.0,25468.500374784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,203.03520417488505,117.82088625011966,54.0
2022-03-31 07:37:48,359.0,30.0,3.5,3286795.7948,119.600001782179,1801.0,65.5,83.0,19.5,307.0,26.0,77.6000011563301,463.0,25467.540374016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,207.63889198294964,115.928181250114,52.0
2022-03-31 06:37:48,353.0,30.0,3.5,3286681.2861475,119.350001778454,1799.0,65.5,82.0,19.0,297.0,26.0,77.6000011563301,462.5,25466.580373247998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,207.20486419870485,114.50865249987692,56.0
2022-03-31 05:37:47,373.0,31.0,4.5,3286562.0457325,123.150001835078,1801.5,65.0,82.0,21.0,327.0,26.0,77.6000011563301,461.5,25465.62037248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,206.90524501861222,119.24041499989107,46.0
2022-03-31 04:37:46,381.0,32.0,3.5,3286435.70767375,130.850001949817,1798.0,65.0,82.0,28.5,335.0,26.0,77.6000011563301,461.0,25464.660371711998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,212.9720083818636,126.33805875014514,46.0
2022-03-31 03:37:44,366.0,30.0,4.5,3286311.73549625,120.20000179112,1801.0,65.0,82.0,20.5,315.0,26.0,77.6000011563301,462.0,25463.700370944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,208.68055866513888,123.97217749990523,51.0
2022-03-31 02:37:43,353.0,29.0,3.0,3286196.7536675,116.000001728535,1801.0,65.0,83.0,17.0,298.0,26.0,77.6000011563301,462.0,25462.740370175998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,208.33333643774245,114.98182875011116,55.0
2022-03-31 01:37:43,353.0,29.0,4.5,3286084.13772,111.400001659989,1801.0,65.5,83.0,14.0,297.0,26.0,77.6000011563301,461.5,25461.780369408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,200.07184206176186,112.61594749987125,56.0
2022-03-31 00:37:43,355.0,29.0,4.5,3285970.57542,116.850001741201,1801.5,65.5,82.0,18.5,300.0,26.0,77.6000011563301,462.5,25460.820368639997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,209.85991692026042,113.56229999987409,55.0
2022-03-30 23:37:42,350.0,28.0,3.0,3285857.9594725,108.650001619011,1801.0,65.0,83.0,16.0,295.0,26.0,77.6000011563301,462.5,25459.860367872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,202.10193753536274,112.61594750033692,55.0
2022-03-30 22:37:41,352.0,29.0,4.0,3285743.92399625,110.300001643598,1800.0,65.5,83.0,22.0,296.0,26.0,77.6000011563301,462.5,25458.900367103997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,198.09626731968032,114.03547624964267,56.0
2022-03-30 21:37:40,358.0,29.0,3.0,3285630.36169625,114.700001709163,1801.5,65.0,82.0,22.5,302.0,26.0,77.6000011563301,463.5,25457.940366336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,205.99856628800828,113.56230000033975,56.0
2022-03-30 20:37:39,358.0,29.0,4.0,3285516.32622,114.500001706183,1801.0,65.0,83.0,22.0,303.0,26.0,77.6000011563301,462.5,25456.980365567997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,205.6393708803574,114.03547624964267,55.0
2022-03-30 19:37:39,355.0,29.0,2.0,3285403.23709625,114.500001706183,1798.0,65.0,83.0,21.5,300.0,26.0,77.6000011563301,461.5,25455.060364032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,205.6393708803574,113.0891237501055,55.0
2022-03-30 18:37:39,361.0,29.0,4.5,3285286.3625625,113.650001693517,1802.5,65.0,82.0,22.0,306.0,26.0,77.6000011563301,463.5,25454.100363264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.11279039783946,116.87453375011683,55.0
2022-03-30 17:37:38,353.0,29.0,4.0,3285170.9075575,111.750001665205,1799.0,65.0,83.0,20.0,296.0,26.0,77.6000011563301,461.5,25453.140362496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,200.70043402515267,115.45500499987975,57.0
2022-03-30 16:37:37,374.0,31.0,3.5,3285054.97937625,124.000001847744,1797.5,65.0,83.0,20.5,323.0,26.0,77.6000011563301,462.0,25452.180361728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,208.33333643774193,115.928181250114,51.0
2022-03-30 15:37:36,372.0,30.0,4.0,3284935.265785,117.450001750141,1800.0,65.0,83.0,19.5,317.0,26.0,77.6000011563301,461.5,25451.22036096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.90625303843922,119.71359125012532,55.0
2022-03-30 14:37:35,385.0,32.0,2.5,3284811.76678375,125.400001868606,1795.0,64.5,83.0,20.0,339.0,26.0,77.6000011563301,460.5,25450.260360192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,204.1015655413509,123.49900124967098,46.0
2022-03-30 13:37:34,377.0,31.0,2.5,3284685.90190125,125.900001876056,1795.5,65.0,81.0,24.5,326.0,26.0,77.6000011563301,462.5,25449.300359424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,211.5255407863844,125.86488250037655,51.0
2022-03-30 12:37:34,361.0,29.0,3.5,3284566.18831,117.450001750141,1799.0,65.0,82.0,22.5,307.0,26.0,77.2000011503696,463.5,25448.340358655998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,210.937503143213,119.71359124965966,54.0
2022-03-30 11:37:34,354.0,30.0,4.5,3284449.7869525,115.300001718104,1797.5,64.5,82.0,23.0,300.0,26.0,77.2000011503696,463.0,25447.380357888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,200.17361409393055,116.40135749988258,54.0
2022-03-30 10:37:32,355.0,29.0,4.0,3284336.2246525,114.950001712888,1797.5,65.5,82.0,15.5,301.0,26.0,77.2000011503696,462.5,25446.42035712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,206.44756054757184,113.56230000033975,54.0
2022-03-30 09:37:31,364.0,30.0,3.5,3284220.7696475,119.100001774728,1798.0,65.0,83.0,17.0,309.0,26.0,77.2000011503696,462.0,25445.460356352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,206.77083641445833,115.45500499987975,55.0
2022-03-30 08:37:30,360.0,30.0,3.0,3284104.84146625,118.750001769513,1800.0,65.0,82.0,22.0,305.0,26.0,77.6000011563301,462.5,25444.500355584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,206.16319751651562,115.928181250114,55.0
2022-03-30 07:37:29,359.0,30.0,4.0,3283989.38646125,114.950001712888,1799.0,64.5,83.0,22.5,303.0,26.0,77.6000011563301,462.5,25443.540354816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,199.56597519598608,115.45500499987975,56.0
2022-03-30 06:37:28,357.0,29.0,4.0,3283875.82416125,114.500001706183,1795.5,64.5,83.0,22.0,301.0,26.0,77.2000011503696,462.5,25442.580354048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,205.6393708803574,113.56229999987409,56.0
2022-03-30 05:37:27,349.0,29.0,3.5,3283762.26186125,111.150001656264,1796.5,65.0,82.0,20.0,294.0,26.0,77.6000011563301,464.0,25441.62035328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,199.6228478021983,113.56230000033975,55.0
2022-03-30 04:37:27,355.0,29.0,3.5,3283648.226385,116.000001728535,1796.5,64.5,82.0,19.5,302.0,26.0,77.2000011503696,463.0,25440.660352512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,208.33333643774245,114.03547624964267,53.0
2022-03-30 03:37:26,361.0,30.0,3.0,3283533.24455625,119.950001787394,1800.0,64.5,82.0,17.5,309.0,26.0,77.2000011503696,462.5,25439.700351744003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,208.24653088089235,114.98182875011116,52.0
2022-03-30 02:37:25,353.0,29.0,3.0,3283419.20908,110.900001652539,1796.5,64.5,83.0,19.5,297.0,26.0,77.2000011503696,462.0,25438.740350976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,199.1738535426347,114.03547625010833,56.0
2022-03-30 01:37:23,358.0,29.0,3.0,3283305.17360375,115.800001725554,1800.0,65.0,83.0,21.0,302.0,26.0,77.2000011503696,462.5,25437.780350208002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,207.9741410300898,114.03547625010833,56.0
2022-03-30 00:37:22,354.0,30.0,2.5,3283191.61130375,113.050001684576,1797.5,64.5,82.0,21.0,299.0,26.0,77.2000011503696,463.5,25436.82034944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,196.2673640357222,113.56229999987409,55.0
2022-03-29 23:37:21,355.0,30.0,4.0,3283077.5758275,116.850001741201,1798.0,64.5,83.0,18.5,300.0,26.0,77.2000011503696,463.5,25435.860348672002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,202.86458635625172,114.03547625010833,55.0
2022-03-29 22:37:21,356.0,29.0,3.5,3282963.067175,114.700001709163,1798.0,64.5,82.0,17.5,300.0,26.0,77.2000011503696,463.5,25434.900347904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,205.99856628800828,114.50865249987692,56.0
2022-03-29 21:37:20,371.0,31.0,4.0,3282843.35358375,124.000001847744,1796.5,65.0,82.0,22.5,321.0,26.0,77.2000011503696,462.5,25433.940347136002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,208.33333643774193,119.71359125012532,50.0
2022-03-29 20:37:20,356.0,30.0,3.5,3282727.4254025,115.800001725554,1796.5,65.0,82.0,19.0,302.0,26.0,77.2000011503696,463.5,25432.980346368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,201.04166966242013,115.92818124964833,54.0
2022-03-29 19:37:19,355.0,30.0,3.0,3282613.38992625,116.400001734495,1798.0,64.5,82.0,18.5,301.0,26.0,77.2000011503696,463.5,25431.187011600003,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,489.6,202.08333634460936,114.03547625010833,54.0
2022-03-29 18:37:19,353.0,29.0,4.5,3282499.35445,116.400001734495,1799.0,64.5,82.0,22.5,301.0,26.0,77.2000011503696,462.5,25430.3536776,,,,,,,,ABC00575,Ilhas Maldivas,0.833334000002651,1632,473.28,209.0517272530442,114.03547625010833,52.0
2022-03-29 17:37:17,356.0,29.0,4.0,3282383.899445,112.600001677871,1800.0,65.0,82.0,21.0,302.0,26.0,77.2000011503696,463.5,25429.5203436,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,473.28,202.22701450767065,115.45500499987975,54.0
2022-03-29 16:37:17,355.0,29.0,4.0,3282269.86396875,115.300001718104,1795.5,65.0,83.0,17.0,301.0,26.0,77.2000011503696,465.0,25428.687009600002,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,473.28,207.07615251096266,114.03547625010833,54.0
2022-03-29 15:37:17,223.0,17.0,3.5,3282163.87248875,43.10000064224,1787.0,57.5,64.0,9.0,208.0,26.0,74.4000011086464,512.5,25427.8536756,,,,,,,,ABC00575,Ilhas Maldivas,0.833334000002651,1632,277.44,132.04657059509805,105.99147999985144,15.0
2022-03-29 01:37:04,504.0,43.0,0.5,3282139.7405,182.400002717972,1793.0,65.5,83.0,56.5,449.0,26.0,77.2000011503696,457.5,25426.163198057144,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,701.76,220.93023585025676,24.131988750305027,55.0
2022-03-29 00:37:03,507.0,43.0,0.0,3281954.72858625,183.000002726913,1790.5,65.5,83.0,59.5,450.0,26.0,77.6000011563301,457.0,25425.306054514287,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,701.76,221.656980047133,185.011913749855,57.0
2022-03-28 23:37:02,507.0,42.0,0.5,3281768.77032,179.450002674013,1793.0,65.5,83.0,56.5,450.0,26.0,77.6000011563301,457.5,25424.44891097143,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,685.44,222.5322453794804,185.95826624985784,57.0
2022-03-28 22:37:02,496.0,43.0,4.0,3281582.81205375,181.350002702326,1806.0,65.5,84.0,59.0,442.0,26.0,79.6000011861324,455.5,25423.59176742857,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428602854,1632,701.76,219.6584335057243,185.9582662503235,54.0
2022-03-28 21:37:01,506.0,43.0,3.0,3281396.8537875,183.450002733618,1795.0,66.0,83.0,58.0,450.0,26.0,77.6000011563301,456.5,25422.734623885714,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,701.76,222.20203819478922,185.95826624985784,56.0
2022-03-28 20:37:01,505.0,43.0,1.0,3281210.422345,183.700002737343,1805.0,65.5,84.0,59.0,449.0,26.0,80.0000011920929,455.5,25421.877480342857,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,701.76,222.5048482768205,186.4314425000921,56.0
2022-03-28 19:37:00,511.0,44.0,1.0,3281024.937255,188.600002810359,1788.0,65.5,82.0,61.0,455.0,26.0,77.2000011503696,457.5,25420.060336032002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,223.24810938726208,185.4850899996236,56.0
2022-03-28 18:36:59,508.0,43.0,1.5,3280838.5058125,185.850002769381,1789.0,65.5,84.0,52.5,452.0,26.0,76.8000011444092,456.0,25419.100335264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,225.10901498229288,186.4314425000921,56.0
2022-03-28 17:36:58,510.0,44.0,0.0,3280652.54754625,186.200002774596,1789.5,65.0,83.0,60.5,453.0,26.0,78.0000011622906,457.0,25418.140334496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,220.40720025401987,185.9582662503235,57.0
2022-03-28 16:36:58,512.0,46.0,3.0,3280466.11610375,194.650002900511,1799.0,66.0,83.0,65.0,457.0,26.0,79.200001180172,456.0,25417.180333728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,750.72,220.39176053046987,186.43144249962643,55.0
2022-03-28 15:36:57,513.0,44.0,3.0,3280279.211485,186.100002773106,1795.0,65.5,83.0,62.0,456.0,26.0,77.6000011563301,456.5,25416.22033296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,220.28882904013494,186.90461875032634,57.0
2022-03-28 14:36:57,511.0,45.0,0.5,3280091.83369,186.900002785027,1814.0,65.5,84.0,62.0,454.0,26.0,81.2000012099743,456.5,25415.260332192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,734.4,216.31944766785534,187.37779499962926,57.0
2022-03-28 13:36:57,519.0,43.0,2.0,3279903.5095425,180.750002693385,1798.0,65.5,83.0,61.0,463.0,26.0,78.8000011742115,457.5,25414.300331424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,218.93168930884812,188.32414750009775,56.0
2022-03-28 12:36:55,515.0,45.0,3.0,3279714.2390425,190.700002841651,1794.0,66.0,84.0,61.0,459.0,26.0,77.6000011563301,456.5,25413.340330656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,734.4,220.71759588154052,189.27050000010058,56.0
2022-03-28 11:36:55,518.0,45.0,1.5,3279524.9685425,190.700002841651,1782.0,66.0,83.0,59.5,466.0,26.0,76.4000011384487,456.0,25412.380329888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,734.4,220.71759588154052,189.27050000010058,52.0
2022-03-28 10:36:54,275.0,22.0,3.5,3279374.498495,71.8500010706484,1791.5,63.5,82.0,10.5,247.0,26.0,74.8000011146069,466.0,25411.42032912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,359.04,170.09943435286078,150.4700474999845,28.0
2022-03-28 09:36:54,357.0,29.0,6.0,3279281.75595,114.950001712888,1793.0,64.5,83.0,17.0,305.0,26.0,76.4000011384487,463.0,25410.460328352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,206.44756054757184,92.7425449998118,52.0
2022-03-28 08:36:52,359.0,29.0,4.0,3279168.19365,112.00000166893,1793.0,64.0,83.0,16.5,308.0,26.0,76.4000011384487,462.5,25409.500327584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,201.14942828471627,113.56230000033975,51.0
2022-03-28 07:36:53,278.0,22.0,4.5,3279077.81698625,71.3500010631979,1795.5,64.0,82.0,14.0,250.0,26.0,76.0000011324883,465.5,25408.540326816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,359.04,168.91572221401017,90.37666374957189,28.0
2022-03-28 06:36:51,277.0,22.0,5.0,3279004.4746675,70.8000010550022,1795.5,63.5,82.0,14.0,250.0,26.0,76.0000011324883,466.0,25407.580326048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,359.04,167.61363886127413,73.34231875045225,27.0
2022-03-28 05:36:51,280.0,22.0,3.0,3278931.13234875,71.8500010706484,1795.0,63.5,82.0,8.5,251.0,26.0,76.0000011324883,466.0,25406.62032528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,359.04,170.09943435286078,73.34231874998659,29.0
2022-03-28 04:36:50,279.0,23.0,3.5,3278857.79003,74.950001116842,1793.0,63.5,82.0,10.5,250.0,26.0,76.0000011324883,467.0,25405.660324512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,375.36,169.7237344131386,73.34231874998659,29.0
2022-03-28 03:36:50,276.0,23.0,3.5,3278784.9208875,74.6000011116266,1792.0,63.5,82.0,11.0,250.0,26.0,76.0000011324883,466.5,25404.700323744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,168.93116193756023,72.86914249975234,26.0
2022-03-28 02:36:49,276.0,22.0,4.0,3278712.051745,71.8500010706484,1799.0,64.0,82.0,11.5,250.0,26.0,76.0000011324883,466.5,25403.740322976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,359.04,170.09943435286078,72.869142500218,26.0
2022-03-28 01:36:47,278.0,23.0,4.5,3278641.0753075,75.1500011198223,1796.5,64.0,82.0,9.5,250.0,26.0,76.0000011324883,467.5,25402.780322208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,170.1766329706121,70.97643749974668,28.0
2022-03-28 00:36:47,270.0,21.0,3.5,3278568.206165,68.4000010192394,1795.0,63.0,82.0,8.0,246.0,26.0,76.0000011324883,467.0,25401.82032144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,342.72,169.6428596707326,72.869142500218,24.0
2022-03-27 23:36:46,278.0,22.0,3.0,3278494.86384625,71.3500010631979,1792.0,64.0,81.0,12.5,248.0,26.0,76.0000011324883,466.0,25400.860320672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,359.04,168.91572221401017,73.34231874998659,30.0
2022-03-27 22:36:45,275.0,23.0,4.5,3278422.46788,75.750001128763,1795.0,64.0,82.0,10.5,247.0,26.0,76.0000011324883,467.0,25399.900319903998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,375.36,171.53532864303216,72.39596624998376,28.0
2022-03-27 21:36:43,289.0,24.0,4.5,3278348.652385,84.6500012613833,1794.0,63.5,82.0,15.0,,26.0,76.0000011324883,466.0,25398.940319136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,183.70225968182137,73.81549499975517,
2022-03-27 20:36:43,273.0,22.0,5.5,3278273.41736125,69.9500010423362,1794.0,64.0,82.0,11.0,246.0,26.0,76.0000011324883,467.0,25397.980318367998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,359.04,165.60132822522772,75.23502374999225,27.0
2022-03-27 19:36:43,275.0,22.0,5.5,3278201.9677475,73.0500010885298,1795.5,63.5,82.0,11.5,247.0,26.0,76.0000011324883,466.5,25396.1036502,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,359.04,172.94034348610273,71.44961374998093,28.0
2022-03-27 18:36:43,271.0,21.0,5.5,3278130.99131,66.8500009961426,1797.5,63.5,82.0,9.5,244.0,26.0,76.0000011324883,466.5,25395.186982799998,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,342.72,165.79861358170285,70.97643750021234,27.0
2022-03-27 17:36:42,282.0,22.0,2.5,3278059.54169625,70.3000010475516,1795.0,64.0,82.0,8.0,250.0,26.0,76.0000011324883,466.5,25394.2703154,,,,,,,,ABC00575,Ilhas Maldivas,0.9166673999970953,1632,359.04,166.4299267224233,71.44961374998093,32.0
2022-03-27 16:36:41,275.0,23.0,4.5,3277987.14573,77.3000011518598,1796.5,63.5,82.0,11.5,247.0,26.0,76.0000011324883,465.5,25393.353648,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,375.36,175.04529246345064,72.39596624998376,28.0
2022-03-27 15:36:41,279.0,21.0,4.0,3277913.80341125,67.3500010035932,1794.0,63.5,82.0,11.5,248.0,26.0,76.0000011324883,466.5,25392.4369806,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,342.72,167.0386929652609,73.34231874998659,31.0
2022-03-27 14:36:40,280.0,22.0,6.0,3277838.5683875,70.8000010550022,1795.0,63.0,82.0,7.0,249.0,26.0,76.0000011324883,466.5,25391.520313200002,,,,,,,,ABC00575,Ilhas Maldivas,0.9166673999970953,1632,359.04,167.61363886127413,75.23502374999225,31.0
2022-03-27 13:36:39,292.0,23.0,4.0,3277758.128425,73.5000010952353,1795.5,63.5,82.0,10.5,257.0,26.0,76.0000011324883,466.0,25390.6036458,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,375.36,166.44021987145678,80.43996250024065,35.0
2022-03-27 12:36:38,298.0,27.0,3.5,3277672.0103475,103.550001543015,1795.0,64.0,82.0,12.0,261.0,26.0,76.0000011324883,465.5,25389.6869784,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,440.64,199.7492313715567,86.11807749979198,37.0
2022-03-27 11:36:37,335.0,29.0,4.5,3277581.1605075,114.500001706183,1791.5,64.0,82.0,16.5,286.0,26.0,76.0000011324883,464.5,25388.770311,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,473.28,205.6393708803574,90.84983999980614,49.0
2022-03-27 10:36:36,317.0,25.0,4.5,3277490.3106675,91.8000013679266,1795.0,63.5,82.0,14.0,277.0,26.0,76.0000011324883,466.0,25387.8536436,,,,,,,,ABC00575,Ilhas Maldivas,0.9166674000007333,1632,408.0,191.25000284984708,90.8498400002718,40.0
2022-03-27 09:36:35,299.0,23.0,5.5,3277396.62177,81.4500012136996,1792.0,63.5,82.0,9.5,262.0,26.0,75.6000011265278,466.5,25386.936976200002,,,,,,,,ABC00575,Ilhas Maldivas,0.9166673999970953,1632,375.36,184.44293753102264,93.68889749981463,37.0
2022-03-27 08:36:34,276.0,21.0,5.0,3277323.27945125,68.1500010155141,1803.5,63.5,82.0,11.5,248.0,26.0,78.0000011622906,466.5,25385.091736628572,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,342.72,169.0228199789536,73.34231874998659,28.0
2022-03-27 07:36:33,351.0,29.0,6.5,3277187.95104375,108.400001615286,1801.5,64.0,83.0,16.0,301.0,26.0,78.0000011622906,463.5,25384.163164457143,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,473.28,194.68391094699354,135.3284074999392,50.0
2022-03-27 06:36:32,386.0,34.0,2.0,3277061.612985,140.150002088398,1799.0,64.5,82.0,29.0,342.0,26.0,78.0000011622906,463.5,25383.234592285717,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714259125,1632,554.88,214.69056692462928,126.33805875014514,44.0
2022-03-27 05:36:31,378.0,32.0,3.5,3276939.5335125,127.800001904368,1802.5,65.0,82.0,27.0,333.0,26.0,78.0000011622906,463.0,25382.306020114287,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,522.24,208.0078155995573,122.07947249989957,45.0
2022-03-27 04:36:30,362.0,31.0,4.5,3276818.87356875,123.150001835078,1799.0,64.5,82.0,24.0,310.0,26.0,78.0000011622906,464.0,25381.377447942858,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,505.92,206.90524501861222,120.65994375012815,52.0
2022-03-27 03:36:29,360.0,30.0,4.5,3276700.57950625,117.700001753867,1802.5,64.5,83.0,17.0,307.0,26.0,78.0000011622906,463.0,25380.448875771428,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,489.6,204.34028082268574,118.29406249988824,53.0
2022-03-27 02:36:29,366.0,30.0,4.5,3276583.23179625,116.850001741201,1803.5,64.0,82.0,17.5,315.0,26.0,78.0000011622906,463.0,25379.520303600002,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714259125,1632,489.6,202.86458635625172,117.34770999988541,51.0
2022-03-27 01:36:29,366.0,30.0,4.5,3276465.41091,118.750001769513,1801.0,64.5,83.0,19.5,317.0,26.0,78.0000011622906,463.5,25378.591731428573,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,489.6,206.16319751651562,117.82088625011966,49.0
2022-03-27 00:36:28,367.0,30.0,5.5,3276348.53637625,117.200001746416,1801.5,64.0,83.0,21.0,320.0,26.0,78.0000011622906,464.0,25377.663159257143,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,489.6,203.47222525419446,116.87453375011683,47.0
2022-03-26 23:36:28,359.0,29.0,5.0,3276231.6618425,111.750001665205,1802.5,64.0,82.0,20.0,305.0,26.0,78.0000011622906,464.5,25376.734587085713,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,473.28,200.70043402515267,116.87453375011683,54.0
2022-03-26 22:36:27,354.0,29.0,6.0,3276116.2068375,113.650001693517,1801.5,64.0,82.0,17.0,300.0,26.0,78.0000011622906,465.0,25375.806014914284,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,473.28,204.11279039783946,115.45500499987975,54.0
2022-03-26 21:36:26,361.0,30.0,6.0,3276001.698185,117.700001753867,1800.0,64.0,83.0,22.0,308.0,26.0,78.0000011622906,465.0,25374.877442742858,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714259125,1632,489.6,204.34028082268574,114.50865249987692,53.0
2022-03-26 20:36:25,375.0,31.0,6.0,3275886.71635625,121.000001803041,1803.5,64.5,82.0,19.5,329.0,26.0,78.0000011622906,464.5,25373.94887057143,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,505.92,203.29301378199094,114.98182875011116,46.0
2022-03-26 19:36:25,524.0,45.0,1.5,3275719.68514,195.100002907217,1789.0,65.5,83.0,62.0,467.0,26.0,77.2000011503696,460.0,25372.3536312,,,,,,,,ABC00575,Ilhas Maldivas,0.6666671999992104,1632,734.4,225.81018855001972,167.03121624980122,57.0
2022-03-26 18:36:24,308.0,26.0,2.0,3275592.873905,101.050001505762,1789.5,64.0,82.0,12.5,268.0,26.0,75.6000011265278,470.0,25371.686964,,,,,,,,ABC00575,Ilhas Maldivas,0.6666671999992104,1632,424.32,202.42388122147838,126.81123500037938,40.0
2022-03-26 17:36:23,523.0,46.0,1.0,3275476.94572375,200.350002985448,1790.5,65.5,82.0,71.0,469.0,26.0,78.0000011622906,463.0,25370.5202964,,,,,,,,ABC00575,Ilhas Maldivas,0.5000004000030458,1632,750.72,226.84556497446556,115.92818124964833,54.0
2022-03-25 08:35:54,216.0,20.0,4.0,3275397.92529,62.7000009343028,1785.5,57.5,59.0,3.5,202.0,26.0,74.4000011086464,525.0,25370.020296,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,326.4,163.28125243308023,79.02043375000358,14.0
2022-03-25 01:35:47,510.0,42.0,2.0,3275317.95850375,178.150002654642,1789.5,65.5,83.0,52.5,453.0,26.0,77.2000011503696,460.0,25369.3536288,,,,,,,,ABC00575,Ilhas Maldivas,0.6666671999992104,1632,685.44,220.92014218085566,79.96678625000641,57.0
2022-03-25 00:35:46,528.0,44.0,2.0,3275140.51741,191.200002849102,1785.5,65.0,84.0,65.0,471.0,26.0,77.2000011503696,461.5,25368.6869616,,,,,,,,ABC00575,Ilhas Maldivas,0.6666671999992104,1632,718.08,226.3257609482741,177.44109375029802,57.0
2022-03-23 11:35:13,249.0,18.0,4.5,3275072.85320625,46.2000006884336,1808.5,64.5,82.0,11.0,225.0,26.0,77.6000011563301,469.0,25367.6869608,,,,,,,,ABC00575,Ilhas Maldivas,0.3333335999996052,1632,293.76,133.6805575475509,67.6642037499696,24.0
2022-03-23 10:35:12,381.0,32.0,5.0,3274900.143875,127.550001900643,1797.5,61.5,80.0,25.0,338.0,26.0,77.2000011503696,484.5,25367.3536272,,,,,,,,ABC00575,Ilhas Maldivas,0.3333336000032432,1632,522.24,207.6009145518278,172.7093312498182,43.0
2022-03-21 10:34:30,366.0,30.0,2.0,3274809.76721125,118.500001765788,1802.5,64.5,82.0,25.5,317.0,26.0,78.0000011622906,462.0,25366.08279285,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,489.6,205.72916973227083,90.37666375003755,49.0
2022-03-21 09:34:29,390.0,33.0,1.5,3274682.00962375,134.900002010167,1799.0,64.5,83.0,28.0,345.0,26.0,78.0000011622906,461.5,25365.1452921,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,538.56,212.9103567079656,127.75758749991655,45.0
2022-03-21 08:34:28,366.0,30.0,3.5,3274555.19838875,119.950001787394,1804.5,64.5,83.0,27.5,321.0,26.0,78.0000011622906,462.5,25364.20779135,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,489.6,208.24653088089235,126.81123499991372,45.0
2022-03-21 07:34:29,362.0,30.0,3.5,3274429.8066825,113.900001697242,1803.5,64.5,82.0,20.0,318.0,26.0,78.0000011622906,463.0,25363.270290599998,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,489.6,197.74305850215626,125.3917062501423,44.0
2022-03-21 06:34:28,368.0,30.0,4.0,3274309.619915,122.650001827627,1803.5,64.5,83.0,26.5,325.0,26.0,78.0000011622906,463.0,25362.33278985,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,489.6,212.93403095074132,120.1867674998939,43.0
2022-03-21 05:34:26,372.0,30.0,3.0,3274189.4331475,122.100001819432,1797.5,64.5,83.0,20.5,332.0,26.0,78.0000011622906,462.0,25361.395289099997,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,489.6,211.97916982540275,120.18676750035957,40.0
2022-03-21 04:34:25,353.0,29.0,4.0,3274075.39767125,113.900001697242,1801.5,65.0,82.0,22.0,300.0,26.0,78.0000011622906,463.0,25360.45778835,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,473.28,204.56178465740302,114.03547624964267,53.0
2022-03-21 03:34:24,353.0,29.0,4.0,3273961.83537125,111.400001659989,1801.5,64.5,83.0,21.0,302.0,26.0,78.0000011622906,462.5,25359.520287599997,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,473.28,200.07184206176186,113.56230000033975,51.0
2022-03-21 02:34:24,346.0,29.0,4.5,3273848.7462475,111.150001656264,1802.5,64.5,82.0,19.5,296.0,26.0,78.0000011622906,463.5,25358.58278685,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,473.28,199.6228478021983,113.08912374963984,50.0
2022-03-21 01:34:23,350.0,30.0,3.0,3273736.60347625,113.050001684576,1804.5,64.5,82.0,20.5,299.0,26.0,78.0000011622906,462.5,25357.6452861,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,489.6,196.2673640357222,112.14277125010267,51.0
2022-03-21 00:34:22,354.0,29.0,3.0,3273624.460705,115.300001718104,1801.5,64.0,82.0,20.5,302.0,26.0,78.0000011622906,462.5,25356.707785349998,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,473.28,207.07615251096266,112.14277125010267,52.0
2022-03-20 23:34:22,349.0,29.0,4.5,3273511.8447575,112.00000166893,1804.5,64.0,82.0,20.0,296.0,26.0,78.0000011622906,463.0,25355.7702846,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,473.28,201.14942828471627,112.61594749987125,53.0
2022-03-20 22:34:20,349.0,29.0,3.0,3273399.70198625,114.500001706183,1801.0,64.5,82.0,19.0,297.0,26.0,78.0000011622906,464.0,25354.832783849997,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,473.28,205.6393708803574,112.14277125010267,52.0
2022-03-20 21:34:20,352.0,29.0,3.0,3273287.08603875,114.700001709163,1800.0,64.0,82.0,17.5,300.0,26.0,78.0000011622906,463.5,25353.8952831,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007499984349,1632,473.28,205.99856628800828,112.61594749987125,52.0
2022-03-20 20:34:20,364.0,30.0,3.0,3273173.996915,119.950001787394,1801.0,64.5,81.0,20.5,317.0,26.0,78.0000011622906,463.0,25352.957782349997,,,,,,,,ABC00575,Ilhas Maldivas,0.9375007500020729,1632,489.6,208.24653088089235,113.0891237501055,47.0
2022-03-20 19:34:18,367.0,30.0,4.0,3273055.22967625,118.300001762807,1802.5,65.0,83.0,20.5,322.0,26.0,78.0000011622906,462.5,25351.060280832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,205.38194750487324,118.76723875012249,45.0
2022-03-20 18:34:18,370.0,31.0,4.0,3272937.88196625,121.850001815706,1800.0,64.5,82.0,22.5,330.0,26.0,78.0000011622906,462.0,25350.100280063998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,204.72110520111895,117.34770999988541,40.0
2022-03-20 17:34:17,352.0,29.0,4.5,3272822.42696125,114.500001706183,1803.5,64.5,82.0,23.0,300.0,26.0,78.0000011622906,463.0,25349.140279296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,205.6393708803574,115.45500499987975,52.0
2022-03-20 16:34:16,359.0,30.0,3.0,3272708.86466125,117.700001753867,1801.5,64.0,83.0,20.5,309.0,26.0,78.0000011622906,463.0,25348.180278527998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,204.34028082268574,113.56230000033975,50.0
2022-03-20 15:34:16,353.0,29.0,4.0,3272595.30236125,116.400001734495,1801.0,64.5,83.0,23.5,301.0,26.0,78.0000011622906,463.5,25347.22027776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,209.0517272530442,113.56229999987409,52.0
2022-03-20 14:34:14,354.0,29.0,5.5,3272481.74006125,115.800001725554,1804.5,64.0,83.0,17.0,301.0,26.0,78.0000011622906,463.0,25346.260276991998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,207.9741410300898,113.56229999987409,53.0
2022-03-20 13:34:14,354.0,30.0,2.5,3272367.23140875,112.600001677871,1803.5,64.0,83.0,25.0,304.0,26.0,78.0000011622906,462.5,25345.300276224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,195.4861140240816,114.50865249987692,50.0
2022-03-20 12:34:14,362.0,30.0,3.0,3272251.3032275,114.700001709163,1803.5,64.5,83.0,20.5,315.0,26.0,78.0000011622906,462.5,25344.340275455997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,199.1319474117413,115.928181250114,47.0
2022-03-20 11:34:12,360.0,30.0,2.0,3272135.8482225,118.300001762807,1802.5,64.0,82.0,26.0,311.0,26.0,78.0000011622906,462.5,25343.380274688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,205.38194750487324,115.45500499987975,49.0
2022-03-20 10:34:12,359.0,29.0,1.5,3272020.3932175,111.400001659989,1801.5,64.5,82.0,23.5,310.0,26.0,78.0000011622906,463.5,25342.42027392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,200.07184206176186,115.45500500034541,49.0
2022-03-20 09:34:11,357.0,29.0,3.5,3271905.884565,116.000001728535,1801.5,64.5,82.0,23.5,305.0,26.0,78.0000011622906,463.0,25341.460273152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,208.33333643774245,114.50865249987692,52.0
2022-03-20 08:34:10,359.0,30.0,2.0,3271790.90273625,117.700001753867,1802.5,64.5,83.0,23.0,309.0,26.0,78.0000011622906,462.5,25340.500272384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,204.34028082268574,114.98182875011116,50.0
2022-03-20 07:34:09,355.0,29.0,3.0,3271675.9209075,117.200001746416,1801.0,64.0,82.0,22.0,304.0,26.0,78.0000011622906,462.5,25339.540271616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,210.48850888364944,114.9818287496455,51.0
2022-03-20 06:34:09,403.0,34.0,3.0,3271545.3242625,142.750002127141,1798.0,65.0,82.0,27.0,364.0,26.0,78.0000011622906,460.5,25338.580270848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,218.67341012123316,130.5966450003907,39.0
2022-03-20 05:34:08,358.0,30.0,2.0,3271423.24479,117.450001750141,1803.5,64.0,83.0,19.0,310.0,26.0,78.0000011622906,462.0,25337.62027008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,203.90625303843922,122.07947249989957,48.0
2022-03-20 04:34:08,357.0,30.0,3.0,3271309.68249,118.050001759082,1801.5,64.5,83.0,19.0,307.0,26.0,78.0000011622906,462.0,25336.660269312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,204.94791972062845,113.56229999987409,50.0
2022-03-20 03:34:08,358.0,30.0,2.0,3271194.70066125,118.050001759082,1799.0,64.5,83.0,23.5,309.0,26.0,78.0000011622906,463.0,25335.700268544002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,204.94791972062845,114.98182875011116,49.0
2022-03-20 02:34:07,360.0,29.0,2.0,3271078.77248,118.050001759082,1801.0,64.5,82.0,19.5,315.0,26.0,78.0000011622906,462.5,25334.740267776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,212.0150893661674,115.928181250114,45.0
2022-03-20 01:34:06,358.0,30.0,3.0,3270963.317475,116.600001737475,1802.5,64.0,82.0,23.5,310.0,26.0,78.0000011622906,463.0,25333.780267008002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,202.4305585720052,115.45500499987975,48.0
2022-03-20 00:34:05,355.0,30.0,3.5,3270848.33564625,113.900001697242,1801.5,64.0,83.0,22.0,305.0,26.0,78.0000011622906,463.5,25332.82026624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,197.74305850215626,114.98182875011116,50.0
2022-03-19 23:34:04,356.0,29.0,5.0,3270732.88064125,110.300001643598,1801.0,64.5,83.0,18.5,307.0,26.0,78.0000011622906,462.5,25331.860265472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,198.09626731968032,115.45500499987975,49.0
2022-03-19 22:34:03,362.0,30.0,1.5,3270616.47928375,118.050001759082,1804.5,64.5,83.0,26.0,318.0,26.0,78.0000011622906,461.5,25330.900264704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,204.94791972062845,116.40135749988258,44.0
2022-03-19 21:34:02,357.0,30.0,3.5,3270500.07792625,115.300001718104,1802.5,64.5,82.0,21.5,308.0,26.0,78.0000011622906,463.5,25329.940263936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,200.17361409393055,116.40135749988258,49.0
2022-03-19 20:34:02,355.0,29.0,3.5,3270385.0960975,114.100001700222,1803.5,64.5,83.0,22.0,306.0,26.0,78.0000011622906,462.0,25328.980263168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.92098006505387,114.98182875011116,49.0
2022-03-19 19:34:01,362.0,30.0,4.0,3270269.6410925,118.750001769513,1802.5,64.0,82.0,24.5,313.0,26.0,78.0000011622906,463.0,25327.060261632003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,206.16319751651562,115.45500499987975,49.0
2022-03-19 18:34:00,357.0,30.0,4.0,3270155.60561625,116.000001728535,1802.5,64.0,82.0,21.5,302.0,26.0,78.0000011622906,463.5,25326.100260864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,201.38889188981767,114.03547625010833,55.0
2022-03-19 17:34:00,364.0,30.0,4.0,3270037.31155375,113.050001684576,1800.0,64.0,82.0,19.5,313.0,26.0,78.0000011622906,463.5,25325.140260096003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,196.2673640357222,118.29406249988824,51.0
2022-03-19 16:33:59,341.0,27.0,2.5,3269936.99818875,101.650001514703,1800.0,64.0,82.0,14.5,290.0,26.0,77.2000011503696,464.0,25324.180259328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,196.08410786015241,100.31336500030011,51.0
2022-03-19 15:33:58,338.0,28.0,3.0,3269827.22129875,109.000001624227,1796.5,64.0,82.0,17.5,289.0,26.0,77.2000011503696,464.5,25323.220258560003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,202.75297921173177,109.77688999986276,49.0
2022-03-19 14:33:57,312.0,26.0,3.5,3269723.5957,97.2500014491379,1801.0,63.5,82.0,13.0,273.0,26.0,77.2000011503696,465.0,25322.260257792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,194.8117016208692,103.62559875007719,39.0
2022-03-19 13:33:56,291.0,25.0,4.5,3269633.21903625,88.2500013150275,1800.0,63.5,81.0,16.5,262.0,26.0,77.2000011503696,466.5,25321.300257024002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,183.8541694063073,90.37666375003755,29.0
2022-03-19 12:33:55,357.0,29.0,3.5,3269538.58378625,114.950001712888,1799.0,64.5,83.0,19.0,310.0,26.0,78.0000011622906,463.0,25320.340256256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,206.44756054757184,94.63524999981746,47.0
2022-03-19 11:33:54,348.0,29.0,4.0,3269425.02148625,111.150001656264,1802.5,64.0,83.0,19.5,297.0,26.0,78.0000011622906,463.5,25319.380255488002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,199.6228478021983,113.56229999987409,51.0
2022-03-19 10:33:54,358.0,29.0,4.0,3269310.0396575,112.800001680851,1802.5,64.0,82.0,17.5,308.0,26.0,78.0000011622906,464.0,25318.42025472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,202.5862099153215,114.98182875011116,50.0
2022-03-19 09:33:52,351.0,29.0,2.0,3269195.05782875,112.20000167191,1801.5,64.0,83.0,22.0,299.0,26.0,78.0000011622906,463.0,25317.460253952002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,201.50862369236714,114.98182875011116,52.0
2022-03-19 08:33:51,353.0,29.0,1.0,3269081.0223525,116.850001741201,1800.0,64.0,81.0,17.5,303.0,26.0,78.0000011622906,463.5,25316.500253184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,209.85991692026042,114.03547625010833,50.0
2022-03-19 07:33:50,381.0,34.0,0.5,3268965.09417125,145.700002171099,1796.5,64.5,82.0,25.0,336.0,26.0,78.0000011622906,462.5,25315.540252416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,223.19240528660995,115.928181250114,45.0
2022-03-19 06:33:49,365.0,32.0,3.0,3268829.76576375,128.850001920015,1798.0,64.0,82.0,22.5,318.0,26.0,77.6000011563301,462.5,25314.580251648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,209.7168000000244,135.3284074999392,47.0
2022-03-19 05:33:49,330.0,28.0,5.0,3268723.3011075,107.95000160858,1798.0,64.0,81.0,18.5,283.0,26.0,77.6000011563301,466.0,25313.62025088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,200.7998541826265,106.46465624962002,47.0
2022-03-19 04:33:47,295.0,21.0,7.0,3268580.87505625,65.3000009730458,1810.5,64.5,83.0,16.5,261.0,26.0,78.8000011742115,464.5,25312.660250112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,342.72,161.9543674926731,142.42605125019327,34.0
2022-03-19 03:33:47,378.0,31.0,1.0,3268455.95652625,125.650001872331,1794.0,64.0,83.0,22.0,336.0,26.0,76.8000011444092,461.0,25311.700249344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,211.10551389840558,124.91852999990806,42.0
2022-03-19 02:33:47,372.0,31.0,1.5,3268330.56482,121.850001815706,1795.0,64.5,82.0,22.5,330.0,26.0,76.8000011444092,463.0,25310.740248576,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,204.72110520111895,125.3917062501423,42.0
2022-03-19 01:33:47,377.0,31.0,2.5,3268207.06581875,123.400001838803,1795.5,64.5,83.0,27.0,337.0,26.0,76.8000011444092,462.0,25309.780247808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,207.32527190659107,123.49900125013664,40.0
2022-03-19 00:33:47,379.0,31.0,2.0,3268082.14728875,122.300001822412,1795.5,64.0,82.0,26.0,337.0,26.0,77.2000011503696,463.0,25308.82024704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,205.4771535994825,124.91852999990806,42.0
2022-03-18 23:33:45,360.0,30.0,3.0,3267956.7555825,117.450001750141,1796.5,64.0,83.0,24.0,313.0,26.0,76.8000011444092,463.0,25307.860246272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.90625303843922,125.3917062501423,47.0
2022-03-18 22:33:44,361.0,29.0,1.5,3267840.354225,117.700001753867,1798.0,64.0,82.0,19.5,314.0,26.0,76.8000011444092,465.0,25306.900245504,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,211.3864974027784,116.40135749988258,47.0
2022-03-18 21:33:44,361.0,30.0,2.5,3267723.47969125,117.700001753867,1798.0,63.5,82.0,20.5,311.0,26.0,77.2000011503696,464.0,25305.940244736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,204.34028082268574,116.87453375011683,50.0
2022-03-18 20:33:43,359.0,29.0,2.5,3267606.6051575,111.400001659989,1799.0,64.0,82.0,20.5,308.0,26.0,76.8000011444092,465.0,25304.980243968,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,200.07184206176186,116.87453374965116,51.0
2022-03-18 19:33:42,362.0,30.0,1.5,3267490.2038,114.500001706183,1797.5,64.0,82.0,22.5,310.0,26.0,76.8000011444092,464.5,25303.060242432002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,198.78472518434546,116.40135750034824,52.0
2022-03-18 18:33:40,363.0,30.0,1.5,3267372.85609,118.500001765788,1795.5,64.0,82.0,21.5,312.0,26.0,76.8000011444092,463.5,25302.100241664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,205.72916973227083,117.34770999988541,51.0
2022-03-18 17:33:40,378.0,31.0,3.0,3267255.50838,122.300001822412,1795.5,64.0,82.0,27.5,336.0,26.0,76.8000011444092,463.5,25301.140240896002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,205.4771535994825,117.34770999988541,42.0
2022-03-18 16:33:38,359.0,29.0,2.0,3267132.00937875,114.700001709163,1798.0,63.5,82.0,21.0,308.0,26.0,76.8000011444092,464.5,25300.180240128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,205.99856628800828,123.49900125013664,51.0
2022-03-18 15:33:38,355.0,30.0,3.0,3267017.02755,114.700001709163,1799.0,63.5,83.0,20.0,303.0,26.0,77.2000011503696,463.5,25299.220239360002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,199.1319474117413,114.9818287496455,52.0
2022-03-18 14:33:37,362.0,30.0,2.0,3266901.572545,118.300001762807,1797.5,64.0,83.0,21.5,311.0,26.0,76.8000011444092,462.5,25298.260238592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,205.38194750487324,115.45500500034541,51.0
2022-03-18 13:33:37,356.0,29.0,3.5,3266787.0638925,112.600001677871,1799.0,64.0,83.0,17.0,303.0,26.0,76.8000011444092,464.0,25297.300237824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,202.22701450767065,114.50865249987692,53.0
2022-03-18 12:33:37,357.0,29.0,3.0,3266671.6088875,112.20000167191,1798.0,64.0,82.0,22.0,304.0,26.0,76.8000011444092,464.0,25296.340237056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,201.50862369236714,115.45500499987975,53.0
2022-03-18 11:33:36,362.0,30.0,1.5,3266554.73435375,120.750001799315,1794.0,64.0,83.0,25.5,313.0,26.0,76.8000011444092,463.0,25295.380236288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,209.6354197904774,116.87453375011683,49.0
