Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-03-18 10:33:35,367.0,30.0,2.5,3266436.44029125,119.950001787394,1794.0,64.0,82.0,20.0,319.0,26.0,76.8000011444092,464.0,25294.42023552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,208.24653088089235,118.29406249988824,48.0
2022-03-18 09:33:34,368.0,30.0,2.5,3266318.619405,121.850001815706,1795.5,64.0,83.0,23.0,322.0,26.0,76.8000011444092,463.5,25293.460234752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,211.54514204115623,117.82088625011966,46.0
2022-03-18 08:33:32,366.0,30.0,1.0,3266197.486285,117.700001753867,1798.0,64.0,82.0,21.0,317.0,26.0,76.8000011444092,464.5,25292.500233984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,204.34028082268574,121.13311999989673,49.0
2022-03-18 07:33:31,370.0,31.0,2.0,3266077.2995175,120.4000017941,1795.5,63.5,82.0,21.5,326.0,26.0,77.2000011503696,464.0,25291.540233216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,202.28494925084007,120.1867674998939,44.0
2022-03-18 06:33:31,362.0,30.0,0.5,3265959.005455,118.750001769513,1795.0,64.0,83.0,23.5,313.0,26.0,76.8000011444092,463.5,25290.580232448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,206.16319751651562,118.2940625003539,49.0
2022-03-18 05:33:30,362.0,29.0,1.5,3265840.7113925,118.500001765788,1795.0,64.0,83.0,21.5,314.0,26.0,76.8000011444092,463.5,25289.62023168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,212.8232790333836,118.29406249988824,48.0
2022-03-18 04:33:28,369.0,30.0,3.5,3265720.99780125,121.850001815706,1796.5,64.0,83.0,24.0,325.0,26.0,76.8000011444092,463.0,25288.660230912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,211.54514204115623,119.71359125012532,44.0
2022-03-18 03:33:28,372.0,31.0,3.0,3265600.3378575,119.600001782179,1794.0,64.0,82.0,26.0,328.0,26.0,76.8000011444092,463.5,25287.700230144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,200.94086320930612,120.65994374966249,44.0
2022-03-18 02:33:28,370.0,29.0,4.5,3265482.043795,117.200001746416,1796.5,64.5,82.0,20.0,325.0,26.0,76.8000011444092,463.5,25286.740229376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,210.48850888364944,118.2940625003539,45.0
2022-03-18 01:33:27,358.0,29.0,4.5,3265363.7497325,110.300001643598,1795.5,64.0,82.0,21.5,309.0,26.0,76.8000011444092,465.0,25285.780228608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,198.09626731968032,118.29406249988824,49.0
2022-03-18 00:33:28,362.0,29.0,3.0,3265246.4020225,114.950001712888,1797.5,64.0,82.0,25.0,314.0,26.0,76.8000011444092,465.5,25284.82022784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,206.44756054757184,117.34770999988541,48.0
2022-03-17 23:33:27,369.0,30.0,3.0,3265129.0543125,120.750001799315,1798.0,64.0,83.0,26.5,320.0,26.0,76.8000011444092,465.5,25283.860227072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,209.6354197904774,117.34770999988541,49.0
2022-03-17 22:33:27,361.0,30.0,2.5,3265011.7066025,117.450001750141,1794.0,64.0,82.0,20.5,314.0,26.0,77.2000011503696,466.5,25282.900226304,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,203.90625303843922,117.34771000035107,47.0
2022-03-17 21:33:26,370.0,31.0,2.0,3264894.3588925,116.600001737475,1798.0,64.0,81.0,24.5,323.0,26.0,76.8000011444092,468.0,25281.940225536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,195.9005405535534,117.34770999988541,47.0
2022-03-17 20:33:26,360.0,29.0,2.0,3264778.43071125,114.100001700222,1797.5,64.0,81.0,21.0,309.0,26.0,77.2000011503696,468.0,25280.980224767998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.92098006505387,115.928181250114,51.0
2022-03-17 19:33:24,364.0,30.0,1.0,3264662.02935375,115.800001725554,1798.0,64.0,82.0,22.0,315.0,26.0,76.8000011444092,468.0,25279.0202232,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,201.04166966242013,116.40135749988258,49.0
2022-03-17 08:33:18,224.0,18.0,4.5,3264578.75033375,47.2500007040799,1801.5,58.0,44.0,6.0,211.0,26.0,76.8000011444092,556.5,25278.0202224,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,293.76,136.71875203726825,83.27901999978349,13.0
2022-03-15 08:32:37,378.0,33.0,17.5,3264551.7792875,136.200002029538,1799.0,62.5,83.0,26.5,335.0,26.0,76.8000011444092,461.5,25277.163078857142,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,538.56,214.96212441530625,26.97104625031352,43.0
2022-03-15 07:32:36,410.0,36.0,15.5,3264424.0217,151.550002258271,1793.0,62.0,83.0,33.0,367.0,26.0,77.2000011503696,460.5,25276.305935314285,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,587.52,219.25636900791523,127.75758749991655,43.0
2022-03-15 06:32:36,378.0,31.0,15.5,3264298.62999375,120.750001799315,1797.5,61.5,83.0,21.0,337.0,26.0,77.2000011503696,460.5,25275.44879177143,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,505.92,202.8729868940104,125.3917062501423,41.0
2022-03-15 05:32:36,374.0,30.0,17.5,3264172.76511125,114.950001712888,1795.0,61.5,82.0,23.5,331.0,26.0,77.2000011503696,462.5,25274.59164822857,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428602854,1632,489.6,199.56597519598608,125.86488249991089,43.0
2022-03-15 04:32:35,392.0,32.0,16.0,3264047.373405,131.600001960993,1792.0,62.0,82.0,22.0,349.0,26.0,76.8000011444092,462.0,25273.73450468571,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,522.24,214.19271152505374,125.39170624967664,43.0
2022-03-15 03:32:35,373.0,30.0,16.0,3263923.4012275,115.800001725554,1795.5,62.0,83.0,23.0,327.0,26.0,76.8000011444092,462.0,25272.877361142855,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,489.6,201.04166966242013,123.97217750037089,46.0
2022-03-15 02:32:35,364.0,29.0,17.0,3263799.42905,116.850001741201,1797.5,61.5,82.0,17.5,318.0,26.0,76.8000011444092,464.0,25272.0202176,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,473.28,209.85991692026042,123.97217749990523,46.0
2022-03-15 01:32:33,371.0,29.0,17.5,3263678.76910625,118.500001765788,1795.5,62.0,82.0,20.0,325.0,26.0,76.8000011444092,462.0,25271.16307405714,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,473.28,212.8232790333836,120.65994375012815,46.0
2022-03-15 00:32:33,380.0,31.0,16.5,3263558.1091625,125.900001876056,1791.5,62.0,82.0,18.0,336.0,26.0,76.8000011444092,462.0,25270.305930514285,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,505.92,211.5255407863844,120.65994374966249,44.0
2022-03-14 23:32:32,369.0,31.0,17.0,3263435.0833375,120.750001799315,1792.0,62.0,83.0,25.0,323.0,26.0,76.4000011384487,462.5,25269.44878697143,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,505.92,202.8729868940104,123.0258249999024,46.0
2022-03-14 22:32:31,377.0,31.0,16.0,3263312.53068875,122.300001822412,1790.5,62.0,83.0,21.0,334.0,26.0,76.4000011384487,462.0,25268.59164342857,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428602854,1632,505.92,205.4771535994825,122.55264875013381,43.0
2022-03-14 21:32:31,366.0,29.0,17.0,3263192.34392125,110.900001652539,1793.0,61.0,83.0,21.5,321.0,26.0,76.4000011384487,462.5,25267.73449988571,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,473.28,199.1738535426347,120.1867674998939,45.0
2022-03-14 20:32:30,362.0,30.0,16.0,3263074.04985875,118.050001759082,1794.0,61.5,83.0,17.0,312.0,26.0,76.4000011384487,462.0,25266.877356342855,,,,,,,,ABC00575,Ilhas Maldivas,0.8571435428566474,1632,489.6,204.94791972062845,118.2940625003539,50.0
2022-03-14 19:32:29,343.0,29.0,16.0,3262960.0143825,108.400001615286,1795.5,61.0,81.0,16.0,293.0,26.0,76.4000011384487,464.0,25265.060212032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,194.68391094699354,114.03547624964267,50.0
2022-03-14 18:32:28,343.0,28.0,16.5,3262852.60337375,109.000001624227,1795.0,61.5,82.0,14.0,292.0,26.0,76.4000011384487,464.5,25264.100211263998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,202.75297921173177,107.41100875008851,51.0
2022-03-14 17:32:28,358.0,30.0,16.5,3262742.82648375,113.900001697242,1794.0,61.0,82.0,20.0,308.0,26.0,76.4000011384487,463.0,25263.140210496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,197.74305850215626,109.77689000032842,50.0
2022-03-14 16:32:27,334.0,28.0,18.0,3262630.6837125,110.100001640618,1795.0,61.5,83.0,16.0,285.0,26.0,76.4000011384487,463.5,25262.180209727998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,204.79911019460195,112.14277124963701,49.0
2022-03-14 15:32:26,341.0,28.0,17.0,3262523.27270375,107.95000160858,1794.0,61.5,82.0,20.0,289.0,26.0,76.4000011384487,465.0,25261.22020896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,200.7998541826265,107.41100875008851,52.0
2022-03-14 14:32:26,368.0,30.0,17.5,3262419.647105,117.200001746416,1805.0,62.5,82.0,23.0,321.0,26.0,78.400001168251,463.5,25260.260208191998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,203.47222525419446,103.62559875007719,47.0
2022-03-14 13:32:25,361.0,30.0,17.5,3262301.82621875,117.450001750141,1804.5,62.0,83.0,18.5,310.0,26.0,78.400001168251,462.5,25259.300207424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.90625303843922,117.82088625011966,51.0
2022-03-14 12:32:24,398.0,33.0,17.0,3262183.53215625,135.750002022833,1803.5,61.5,82.0,23.5,353.0,26.0,78.400001168251,461.5,25258.340206655997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,214.25189713199654,118.29406249988824,45.0
2022-03-14 11:32:23,366.0,30.0,17.5,3262063.818565,117.450001750141,1803.5,61.5,83.0,21.5,319.0,26.0,78.400001168251,462.5,25257.380205888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.90625303843922,119.71359125012532,47.0
2022-03-14 10:32:23,362.0,30.0,17.0,3261944.10497375,119.100001774728,1806.0,62.0,82.0,21.5,314.0,26.0,78.400001168251,462.5,25256.42020512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,206.77083641445833,119.71359124965966,48.0
2022-03-14 09:32:22,364.0,30.0,16.5,3261825.337735,122.900001831353,1800.0,62.5,82.0,20.5,317.0,26.0,78.400001168251,461.5,25255.460204352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,213.36805873498784,118.76723875012249,47.0
2022-03-14 08:32:21,379.0,30.0,18.0,3261702.78508625,124.200001850724,1806.0,62.0,83.0,21.0,336.0,26.0,78.400001168251,462.5,25254.500203584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,215.62500321306248,122.55264875013381,43.0
2022-03-14 07:32:21,370.0,30.0,17.0,3261582.1251425,119.600001782179,1802.5,61.5,83.0,18.5,325.0,26.0,78.400001168251,462.5,25253.540202816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,207.63889198294964,120.65994375012815,45.0
2022-03-14 06:32:21,362.0,30.0,17.5,3261462.8847275,115.550001721829,1802.5,61.5,83.0,20.5,313.0,26.0,78.400001168251,463.0,25252.580202048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,200.60764187817534,119.24041499989107,49.0
2022-03-14 05:32:19,363.0,31.0,17.0,3261345.5370175,118.300001762807,1804.5,62.0,83.0,23.5,315.0,26.0,78.400001168251,462.0,25251.62020128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,198.75672339181284,117.34770999988541,48.0
2022-03-14 04:32:18,363.0,30.0,18.0,3261226.2966025,113.900001697242,1805.0,62.0,83.0,18.0,313.0,26.0,78.400001168251,464.5,25250.660200512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,197.74305850215626,119.24041499989107,50.0
2022-03-14 03:32:17,363.0,30.0,17.5,3261108.00254,119.350001778454,1805.0,61.5,83.0,24.5,316.0,26.0,78.8000011742115,462.0,25249.700199744002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,207.20486419870485,118.2940625003539,47.0
2022-03-14 02:32:17,360.0,29.0,17.0,3260990.65483,117.200001746416,1806.0,61.5,82.0,15.0,311.0,26.0,78.8000011742115,463.5,25248.740198976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,210.48850888364944,117.34770999988541,49.0
2022-03-14 01:32:15,354.0,29.0,18.5,3260874.72664875,112.00000166893,1806.0,62.0,82.0,19.5,303.0,26.0,78.8000011742115,463.0,25247.780198208002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,201.14942828471627,115.928181250114,51.0
2022-03-14 00:32:14,360.0,30.0,18.5,3260759.74482,116.600001737475,1806.0,61.5,82.0,20.5,308.0,26.0,78.8000011742115,462.5,25246.82019744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,202.4305585720052,114.9818287496455,52.0
2022-03-13 23:32:13,368.0,30.0,17.5,3260640.03122875,119.600001782179,1807.5,62.5,83.0,19.5,322.0,26.0,78.8000011742115,461.0,25245.860196672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,207.63889198294964,119.71359125012532,46.0
2022-03-13 22:32:13,366.0,30.0,18.0,3260519.84446125,122.900001831353,1803.5,62.0,83.0,18.5,319.0,26.0,78.8000011742115,462.5,25244.900195904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,213.36805873498784,120.1867674998939,47.0
2022-03-13 21:32:13,367.0,31.0,18.0,3260397.76498875,124.55000185594,1804.5,62.0,83.0,25.5,322.0,26.0,78.8000011742115,462.5,25243.940195136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,209.257395591297,122.07947249989957,45.0
2022-03-13 20:32:12,368.0,31.0,18.0,3260276.1586925,125.650001872331,1807.5,62.0,82.0,22.5,324.0,26.0,78.8000011742115,463.0,25242.980194368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,211.10551389840558,121.60629625013098,44.0
2022-03-13 19:32:11,364.0,30.0,18.5,3260154.55239625,118.500001765788,1807.0,62.0,83.0,22.5,320.0,26.0,78.8000011742115,462.5,25241.060192832003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,205.72916973227083,121.60629625013098,44.0
2022-03-13 18:32:10,368.0,31.0,18.0,3260032.9461,119.950001787394,1807.0,62.0,82.0,23.0,325.0,26.0,78.8000011742115,462.5,25240.100192064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,201.52890085247648,121.60629625013098,43.0
2022-03-13 17:32:09,355.0,29.0,19.5,3259914.17886125,116.400001734495,1804.5,62.0,82.0,18.5,304.0,26.0,78.8000011742115,463.0,25239.140191296003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,209.0517272530442,118.76723874965683,51.0
2022-03-13 16:32:08,354.0,29.0,19.5,3259797.77750375,111.750001665205,1808.5,62.0,83.0,18.5,302.0,26.0,78.8000011742115,462.5,25238.180190528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,200.70043402515267,116.40135750034824,52.0
2022-03-13 15:32:08,360.0,30.0,19.0,3259681.37614625,116.850001741201,1806.0,61.5,82.0,22.0,308.0,26.0,78.8000011742115,463.5,25237.220189760003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,202.86458635625172,116.40135749988258,52.0
2022-03-13 14:32:08,360.0,30.0,19.0,3259564.02843625,116.600001737475,1804.5,61.5,83.0,20.0,309.0,26.0,78.8000011742115,463.5,25236.260188992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,202.4305585720052,117.34770999988541,51.0
2022-03-13 13:32:07,374.0,31.0,18.0,3259446.20755,127.300001896918,1803.5,62.0,83.0,20.5,332.0,26.0,78.8000011742115,462.5,25235.300188224002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,213.87769135906925,117.82088625011966,42.0
2022-03-13 12:32:07,354.0,29.0,19.0,3259324.60125375,115.800001725554,1805.0,61.5,82.0,21.0,298.0,26.0,78.8000011742115,464.0,25234.340187456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,207.9741410300898,121.60629625013098,56.0
2022-03-13 11:32:06,355.0,29.0,19.0,3259208.6730725,116.000001728535,1807.0,61.5,83.0,22.0,301.0,26.0,78.8000011742115,463.5,25233.380186688002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,208.33333643774245,115.92818124964833,54.0
2022-03-13 10:32:06,360.0,29.0,18.0,3259093.2180675,117.450001750141,1806.0,62.0,83.0,18.0,306.0,26.0,78.8000011742115,463.0,25232.42018592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,210.937503143213,115.45500500034541,54.0
2022-03-13 09:32:06,358.0,30.0,19.5,3258976.34353375,119.100001774728,1807.0,61.5,83.0,22.0,304.0,26.0,79.200001180172,462.5,25231.460185152002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,206.77083641445833,116.87453374965116,54.0
2022-03-13 08:32:04,339.0,29.0,19.0,3258859.94217625,107.600001603365,1810.5,61.5,83.0,14.5,288.0,26.0,79.200001180172,464.0,25230.500184384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,193.2471293163883,116.40135750034824,51.0
2022-03-13 07:32:04,510.0,44.0,15.5,3258748.7457575,187.750002797693,1805.0,62.5,83.0,55.0,449.0,26.0,80.0000011920929,457.0,25229.540183616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,222.2419540692389,111.19641874963418,61.0
2022-03-13 06:32:03,512.0,44.0,16.0,3258564.20702,191.650002855808,1795.0,62.5,83.0,54.5,452.0,26.0,78.400001168251,458.0,25228.580182848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,718.08,226.8584314107576,184.53873750008643,60.0
2022-03-13 05:32:03,508.0,44.0,15.0,3258379.6682825,186.200002774596,1814.5,63.0,83.0,62.0,445.0,26.0,80.8000012040138,458.5,25227.62018208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,220.40720025401987,184.53873750008643,63.0
2022-03-13 04:32:01,504.0,42.0,14.5,3258196.0758975,179.550002675503,1792.0,62.5,83.0,57.0,446.0,26.0,76.8000011444092,457.5,25226.660181312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,222.65625331783608,183.5923850000836,58.0
2022-03-13 03:32:01,497.0,44.0,16.0,3258012.4835125,185.850002769381,1788.0,62.5,82.0,57.0,443.0,26.0,76.8000011444092,460.0,25225.700180544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,219.99290100542257,183.5923850000836,54.0
2022-03-13 03:32:00,497.0,44.0,14.0,3257829.36430375,182.650002721697,1807.5,62.5,82.0,57.5,441.0,26.0,80.0000011920929,459.5,25224.740179776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,718.08,216.20502216109966,183.11920874984935,56.0
2022-03-13 01:31:59,496.0,42.0,14.5,3257646.245095,177.050002638251,1812.0,63.0,83.0,56.5,438.0,26.0,80.8000012040138,458.0,25223.780179008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,219.5560548589422,183.11920874984935,58.0
2022-03-13 00:31:58,499.0,46.0,15.0,3257463.5990625,188.800002813339,1819.0,63.0,84.0,55.0,440.0,26.0,82.0000012218952,458.0,25222.82017824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,750.72,213.76811912742187,182.64603250008076,59.0
2022-03-12 23:31:59,497.0,42.0,15.0,3257280.95303,174.700002603233,1801.5,63.0,83.0,53.0,440.0,26.0,79.6000011861324,457.5,25221.860177472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,216.64186830758058,182.64603250008076,57.0
2022-03-12 22:31:58,492.0,43.0,15.5,3257098.3069975,181.800002709031,1795.5,62.5,82.0,57.0,441.0,26.0,78.0000011622906,459.0,25220.900176704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,220.20349165338058,182.64603250008076,51.0
2022-03-12 21:31:57,494.0,43.0,14.5,3256915.18778875,181.550002705306,1806.0,62.5,83.0,55.0,437.0,26.0,80.4000011980534,457.5,25219.940175936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,219.9006815713493,183.11920874984935,57.0
2022-03-12 20:31:57,490.0,44.0,14.5,3256733.48810875,184.550002750009,1803.5,62.5,83.0,59.5,434.0,26.0,79.200001180172,458.5,25218.980175168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,718.08,218.45407522491598,181.69968000007793,56.0
2022-03-12 19:31:55,496.0,42.0,14.5,3256550.84207625,178.950002666563,1796.5,62.5,83.0,52.5,442.0,26.0,78.400001168251,458.0,25217.060173632002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,221.91220568770208,182.64603250008076,54.0
2022-03-12 18:31:55,494.0,42.0,16.0,3256368.66922,179.550002675503,1795.0,62.0,83.0,51.0,439.0,26.0,77.2000011503696,457.5,25216.100172864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,222.65625331783608,182.17285624984652,55.0
2022-03-12 17:31:56,494.0,41.0,14.5,3256185.55001125,170.750002544373,1792.0,62.5,83.0,55.5,441.0,26.0,76.8000011444092,457.5,25215.140172096002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,669.12,216.9080316874657,183.11920874984935,53.0
2022-03-12 16:31:55,496.0,43.0,18.0,3256001.95762625,182.650002721697,1790.5,62.0,82.0,54.5,445.0,26.0,76.8000011444092,458.0,25214.180171328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,221.23304593228804,183.5923850000836,51.0
2022-03-12 15:31:53,496.0,43.0,15.5,3255816.9457125,182.900002725422,1789.0,62.5,84.0,52.0,444.0,26.0,77.2000011503696,458.0,25213.220170560002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,221.53585601431928,185.01191375032067,52.0
2022-03-12 14:31:53,501.0,42.0,15.0,3255632.406975,181.800002709031,1796.5,63.0,83.0,56.5,447.0,26.0,77.6000011563301,456.5,25212.260169792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,225.44643193084198,184.53873749962077,54.0
2022-03-12 13:31:52,463.0,39.0,16.5,3255450.23411875,167.200002491474,1795.0,62.0,83.0,37.5,410.0,26.0,77.6000011563301,459.5,25211.300169024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,223.2906016178873,182.17285625031218,53.0
2022-03-12 12:31:51,383.0,34.0,17.5,3255316.79841625,138.950002070516,1790.5,61.5,82.0,27.0,339.0,26.0,78.0000011622906,463.0,25210.340168256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,212.85233160311887,133.43570249993354,44.0
2022-03-12 11:31:52,280.0,23.0,19.0,3255226.89492875,70.8000010550022,1805.0,61.0,82.0,10.0,250.0,26.0,77.6000011563301,467.0,25209.380167488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,160.32608934556657,89.9034874998033,30.0
2022-03-12 10:31:51,331.0,28.0,17.5,3255152.13308125,105.200001567602,1804.5,61.0,82.0,13.0,281.0,26.0,78.400001168251,465.0,25208.42016672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,195.68452672545016,74.76184750022367,50.0
2022-03-12 09:31:49,327.0,27.0,19.5,3255049.453835,104.050001550466,1806.0,61.5,82.0,11.5,279.0,26.0,78.400001168251,465.0,25207.460165952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,200.7137375587693,102.67924625007436,48.0
2022-03-12 08:31:50,327.0,28.0,17.0,3254946.77458875,105.450001571327,1806.0,61.0,82.0,16.5,280.0,26.0,78.400001168251,465.5,25206.500165184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,196.14955649428384,102.6792462496087,47.0
2022-03-12 07:31:49,325.0,28.0,18.5,3254843.62216625,101.900001518428,1807.5,61.0,82.0,13.5,277.0,26.0,78.400001168251,465.5,25205.540164416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,189.54613377683782,103.1524225003086,48.0
2022-03-12 06:31:48,321.0,27.0,18.5,3254744.25515375,102.700001530349,1807.5,61.0,82.0,11.5,274.0,26.0,78.400001168251,464.5,25204.580163648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,198.1095708532967,99.36701249983162,47.0
2022-03-12 05:31:46,308.0,26.0,18.5,3254646.30767,95.3500014208257,1805.0,61.0,82.0,15.0,264.0,26.0,78.400001168251,465.5,25203.62016288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,191.0056118205643,97.9474837500602,44.0
2022-03-12 04:31:46,315.0,27.0,20.0,3254546.46748125,99.4000014811754,1807.0,61.5,82.0,15.5,271.0,26.0,78.400001168251,465.0,25202.660162112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,191.74383001769945,99.84018875006586,44.0
2022-03-12 03:31:46,315.0,27.0,19.5,3254445.68094,97.8500014580786,1804.5,61.5,82.0,14.0,271.0,26.0,78.400001168251,465.5,25201.700161344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,188.75386083734296,100.7865412500687,44.0
2022-03-12 02:31:45,314.0,27.0,20.0,3254346.3139275,99.4000014811754,1807.5,61.0,82.0,16.5,270.0,26.0,78.400001168251,465.5,25200.740160576,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,191.74383001769945,99.36701249983162,44.0
2022-03-12 01:31:44,320.0,27.0,19.5,3254247.42009125,103.800001546741,1806.0,61.0,82.0,16.5,272.0,26.0,78.400001168251,465.5,25199.780159808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,200.23148446516396,98.89383625006303,48.0
2022-03-12 00:31:44,312.0,26.0,20.0,3254148.526255,97.0000014454126,1804.5,61.0,82.0,14.5,268.0,26.0,78.400001168251,466.5,25198.82015904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,194.31090033135536,98.89383625006303,44.0
2022-03-11 23:31:43,319.0,27.0,19.5,3254049.63241875,98.9000014737248,1804.5,61.0,82.0,20.5,271.0,26.0,78.400001168251,466.5,25197.860158272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,190.77932383048767,98.89383625006303,48.0
2022-03-11 22:31:43,348.0,28.0,18.5,3253941.74823375,108.400001615286,1807.5,61.5,82.0,15.5,294.0,26.0,78.400001168251,464.0,25196.900157504,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,201.63690776652902,107.8841849998571,54.0
2022-03-11 21:31:42,332.0,28.0,19.0,3253831.97134375,107.35000159964,1808.5,61.5,83.0,18.0,281.0,26.0,79.200001180172,465.0,25195.940156736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,199.6837827374256,109.77688999986276,51.0
2022-03-11 20:31:41,337.0,29.0,18.5,3253725.5066875,105.450001571327,1811.0,61.0,82.0,18.0,285.0,26.0,79.200001180172,466.0,25194.980155967998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,189.38577868413614,106.46465625008568,52.0
2022-03-11 19:31:40,332.0,28.0,19.0,3253619.04203125,108.650001619011,1811.0,61.5,82.0,16.5,284.0,26.0,79.6000011861324,467.0,25193.2701546,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,456.96,202.10193753536274,106.46465625008568,48.0
2022-03-11 18:31:39,271.0,22.0,20.5,3253511.15784625,67.1000009998679,1811.0,61.5,82.0,10.5,236.0,26.0,78.8000011742115,471.0,25192.520153999998,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,359.04,158.85416903377816,107.8841849998571,35.0
2022-03-11 17:31:39,119.0,20.0,7.0,3253461.94751625,11.1500001661479,899.0,42.0,53.0,0.0,112.0,26.0,76.8000011444092,473.0,25191.7701534,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,326.4,29.036458766010156,49.21033000014722,7.0
2022-03-11 07:31:29,705.0,73.0,15.0,3253180.4076475,322.65000480786,1797.5,62.5,83.0,33.5,348.0,26.0,81.6000012159348,465.0,25190.3534856,,,,,,,,ABC00575,Ilhas Maldivas,0.6666671999992104,1632,1191.36,230.2012020604024,281.5398687501438,357.0
2022-03-11 06:31:29,684.0,67.0,16.5,3252862.90638375,303.550004523247,1794.0,62.5,82.0,35.5,337.0,26.0,80.4000011980534,466.0,25188.270150599998,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,1093.44,235.96859804356887,317.5012637497857,347.0
2022-03-11 05:31:28,704.0,71.0,15.0,3252551.083235,319.100004754961,1797.5,63.0,82.0,36.5,347.0,26.0,80.4000011980534,466.5,25187.520149999997,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,1158.72,234.08157625804063,311.8231487502344,357.0
2022-03-11 04:31:27,678.0,52.0,16.5,3252247.3040825,232.050003457814,1797.5,62.5,83.0,28.5,288.0,26.0,79.200001180172,466.0,25186.7701494,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,848.64,232.42187846335534,303.7791524999775,390.0
2022-03-11 03:31:27,549.0,41.0,17.5,3252032.482065,174.700002603233,1797.5,62.5,82.0,18.5,194.0,26.0,78.400001168251,466.0,25185.2423704,,,,,,,,ABC00575,Ilhas Maldivas,0.7777783999990788,1632,669.12,221.92581631508259,214.82201749971136,355.0
2022-03-11 02:31:26,548.0,42.0,16.5,3251856.93367625,173.000002577901,1795.5,62.5,82.0,20.5,195.0,26.0,78.400001168251,467.0,25184.464592,,,,,,,,ABC00575,Ilhas Maldivas,0.7777783999990788,1632,685.44,214.53373335553198,175.54838875029236,353.0
2022-03-11 01:31:25,517.0,37.0,16.0,3251691.795165,153.450002286583,1802.5,62.5,82.0,18.5,174.0,26.0,78.400001168251,466.0,25183.686813599998,,,,,,,,ABC00575,Ilhas Maldivas,0.7777784000027168,1632,603.84,216.00507078629363,165.13851124979556,343.0
2022-03-11 00:31:25,526.0,38.0,15.5,3251532.807945,161.150002401322,1802.5,62.5,82.0,17.0,176.0,26.0,78.400001168251,466.5,25182.9090352,,,,,,,,ABC00575,Ilhas Maldivas,0.7777783999990788,1632,620.16,220.87445504567162,158.98722000000998,350.0
2022-03-10 23:31:25,523.0,38.0,16.5,3251374.29390125,160.900002397597,1801.5,62.5,83.0,13.5,176.0,26.0,78.400001168251,465.5,25182.1312568,,,,,,,,ABC00575,Ilhas Maldivas,0.7777783999990788,1632,620.16,220.53180153179417,158.51404374977574,347.0
2022-03-10 22:31:24,502.0,36.0,15.5,3251219.09209125,151.750002261251,1803.5,63.0,82.0,14.5,172.0,26.0,78.400001168251,466.5,25181.3534784,,,,,,,,ABC00575,Ilhas Maldivas,0.7777783999990788,1632,587.52,219.54572086407845,155.20181000046432,330.0
2022-03-10 21:31:23,533.0,38.0,14.5,3251062.4707525,157.700002349913,1799.0,63.0,82.0,16.5,176.0,26.0,78.400001168251,465.5,25180.575699999998,,,,,,,,ABC00575,Ilhas Maldivas,0.7777784000027168,1632,620.16,216.1458365541571,156.62133874977008,357.0
2022-03-10 20:31:23,524.0,38.0,14.5,3250903.01035625,157.950002353638,1800.0,63.0,83.0,16.0,176.0,26.0,78.400001168251,466.5,25179.7979216,,,,,,,,ABC00575,Ilhas Maldivas,0.7777783999990788,1632,620.16,216.48849006803457,159.46039624977857,348.0
2022-03-10 19:31:22,559.0,41.0,16.0,3250717.52526625,177.300002641976,1804.5,63.0,82.0,22.0,201.0,26.0,79.200001180172,466.5,25178.060142432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,669.12,225.22866189275405,185.48509000008926,358.0
2022-03-10 18:31:21,558.0,42.0,16.5,3250539.13782,176.000002622604,1801.0,62.0,82.0,19.5,200.0,26.0,79.200001180172,466.0,25177.100141664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,218.25397150620532,178.38744625030085,358.0
2022-03-10 17:31:21,575.0,42.0,16.0,3250361.69672625,181.550002705306,1804.5,63.0,81.0,20.5,208.0,26.0,79.200001180172,467.0,25176.140140896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,225.1364120849529,177.44109374983236,367.0
2022-03-10 16:31:20,564.0,41.0,16.0,3250185.201985,173.600002586842,1801.5,63.0,83.0,18.0,206.0,26.0,79.200001180172,465.0,25175.180140128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,669.12,220.52845857068345,176.49474124982953,358.0
2022-03-10 15:31:21,584.0,43.0,15.0,3250006.3413625,182.650002721697,1799.0,62.5,83.0,21.5,208.0,26.0,79.200001180172,466.0,25174.22013936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,221.23304593228804,178.86062250006944,376.0
2022-03-10 14:31:20,576.0,42.0,13.5,3249824.6416825,182.150002714247,1805.0,63.0,83.0,16.5,207.0,26.0,79.200001180172,465.5,25173.260138592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,225.880459715088,181.69968000007793,369.0
2022-03-10 13:31:19,602.0,44.0,16.0,3249643.41517875,189.650002826005,1801.0,63.0,83.0,25.0,218.0,26.0,79.6000011861324,466.0,25172.300137824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,224.49100713305512,181.2265037498437,384.0
2022-03-10 12:31:19,584.0,43.0,14.5,3249459.82279375,183.950002741069,1802.5,62.5,82.0,16.0,212.0,26.0,79.6000011861324,465.5,25171.340137056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,222.80765835885296,183.5923850000836,372.0
2022-03-10 11:31:18,596.0,44.0,15.5,3249272.44499875,189.650002826005,1800.0,62.5,82.0,22.0,218.0,26.0,79.6000011861324,466.0,25170.380136288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,224.49100713305512,187.37779500009492,378.0
2022-03-10 10:31:17,622.0,46.0,15.5,3249087.433085,192.850002873689,1801.0,62.5,82.0,23.0,224.0,26.0,79.6000011861324,467.5,25169.42013552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,750.72,218.35371702183986,185.011913749855,398.0
2022-03-10 09:31:17,559.0,42.0,16.0,3248905.26022875,174.100002594292,1801.5,62.5,83.0,16.5,202.0,26.0,78.8000011742115,465.0,25168.460134752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,215.89782067744542,182.17285625031218,357.0
2022-03-10 08:31:15,568.0,42.0,15.5,3248722.61419625,175.750002618879,1796.5,62.5,82.0,22.0,202.0,26.0,78.400001168251,467.5,25167.500133984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,217.9439516603162,182.6460324996151,366.0
2022-03-10 07:31:15,599.0,45.0,15.0,3248537.12910625,190.950002845377,1795.5,62.5,82.0,24.0,218.0,26.0,78.400001168251,466.5,25166.540133216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,734.4,221.00694773770488,185.48509000008926,381.0
2022-03-10 06:31:14,581.0,43.0,15.0,3248354.0098975,183.950002741069,1795.0,62.5,82.0,24.0,207.0,26.0,78.400001168251,467.5,25165.580132447998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,222.80765835885296,183.119208750315,374.0
2022-03-10 05:31:14,667.0,48.0,16.5,3248164.26622125,207.950003098696,1793.0,62.5,82.0,27.0,236.0,26.0,78.400001168251,466.5,25164.62013168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,783.36,225.64019433452256,189.74367624986917,431.0
2022-03-10 04:31:13,657.0,48.0,15.0,3247963.63949125,201.300002999604,1795.5,62.5,82.0,23.5,236.0,26.0,78.0000011622906,465.0,25163.660130911998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,783.36,218.42448242144533,200.62673000013456,421.0
2022-03-10 03:31:12,468.0,38.0,16.5,3247792.34968875,154.150002297014,1804.5,62.5,81.0,14.0,176.0,26.0,79.200001180172,467.5,25162.700130144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,211.28015665709157,171.28980249958113,292.0
2022-03-10 02:31:12,462.0,38.0,17.5,3247635.25517375,156.500002332032,1804.5,62.5,81.0,15.5,181.0,26.0,79.200001180172,468.0,25161.740129375998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,214.50109968754387,157.09451500000432,281.0
2022-03-10 01:31:10,419.0,36.0,18.0,3247497.08770875,150.200002238154,1810.5,62.5,81.0,22.5,306.0,26.0,80.0000011920929,467.0,25160.780128608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,217.3032439788108,138.16746500041336,113.0
2022-03-10 00:31:10,653.0,57.0,17.0,3247269.4899325,258.30000384897,1796.5,64.5,87.0,75.5,450.0,26.0,79.6000011861324,454.0,25159.820127839997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,930.24,236.01974035907344,227.59777624998242,203.0
2022-03-09 23:31:09,548.0,50.0,16.5,3247029.58957375,218.250003252178,1799.0,65.0,85.0,83.5,487.0,26.0,79.6000011861324,452.5,25158.860127072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,227.3437533876854,239.90035875001922,61.0
2022-03-09 22:31:09,549.0,51.0,15.0,3246811.92849875,227.650003392249,1809.5,65.0,84.0,95.5,492.0,26.0,79.6000011861324,452.5,25157.900126303997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,232.48570607868564,217.66107499971986,57.0
2022-03-09 21:31:08,565.0,52.0,16.0,3246590.95519,235.250003505498,1801.5,66.0,87.0,96.5,496.0,26.0,80.0000011920929,449.5,25156.940125536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,235.627006716244,220.9733087499626,69.0
2022-03-09 20:31:07,633.0,58.0,15.5,3246335.440015,254.25000378862,1809.5,66.5,90.0,110.5,478.0,26.0,80.4000011980534,444.5,25155.980124767997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,946.56,228.3135809883441,255.51517500029877,155.0
2022-03-09 19:31:07,646.0,59.0,16.0,3246073.77354875,266.250003967434,1796.5,66.5,90.0,102.0,476.0,26.0,80.4000011980534,445.0,25154.060123232,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,962.88,235.03707977351166,261.6664662496187,170.0
2022-03-09 18:31:05,635.0,56.0,17.5,3245814.47296375,246.900003679097,1798.0,65.5,89.0,99.0,471.0,26.0,80.8000012040138,447.0,25153.100122464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,229.63169985035066,259.3005850003101,164.0
2022-03-09 17:31:04,644.0,60.0,17.5,3245555.645555,267.30000398308,1798.0,66.0,91.0,100.5,480.0,26.0,80.8000012040138,441.5,25152.140121696,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,979.2,232.0312534575347,258.82740875007585,164.0
2022-03-09 16:31:04,654.0,57.0,17.0,3245295.3986175,261.500003896654,1803.5,66.5,92.0,105.5,485.0,26.0,80.4000011980534,441.0,25151.180120928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,930.24,238.94371701083148,260.24693749984726,169.0
2022-03-09 15:31:03,647.0,62.0,16.0,3245019.0636875,275.850004110485,1792.0,66.5,92.0,96.5,482.0,26.0,80.4000011980534,440.0,25150.22012016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,1011.84,231.72883409818968,276.3349299998954,165.0
2022-03-09 14:31:02,648.0,61.0,16.0,3244762.12898375,270.500004030764,1795.5,66.0,92.0,97.5,485.0,26.0,80.0000011920929,439.0,25149.260119391998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,995.52,230.9597028951195,256.9347037500702,163.0
2022-03-09 13:31:01,641.0,53.0,15.0,3244506.1406325,233.800003483891,1791.5,65.5,90.0,78.5,481.0,26.0,78.8000011742115,442.5,25148.300118624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,864.96,229.75629273181113,255.98835125006735,160.0
2022-03-09 12:31:01,642.0,53.0,15.5,3244266.71345,226.000003367662,1791.5,66.0,89.0,82.5,487.0,26.0,79.6000011861324,447.5,25147.340117855998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,864.96,222.09119827796974,239.42718249978498,155.0
2022-03-09 11:31:00,588.0,49.0,15.0,3244057.09637125,216.150003220886,1797.5,66.0,91.0,76.5,487.0,26.0,79.200001180172,444.5,25146.380117088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,229.7512789337649,209.61707874992862,101.0
2022-03-09 10:31:00,570.0,48.0,13.0,3243837.069415,203.050003025681,1810.5,65.5,88.0,76.5,495.0,26.0,80.8000012040138,448.5,25145.42011632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,783.36,220.32335397751845,220.02695625042543,75.0
2022-03-09 09:30:59,578.0,51.0,15.0,3243629.8182175,223.250003326684,1802.5,65.5,88.0,82.5,508.0,26.0,79.6000011861324,447.5,25144.460115552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,227.99224195944035,207.25119749968871,70.0
2022-03-09 08:30:59,477.0,44.0,14.0,3243433.45007375,191.450002852827,1805.0,64.5,86.0,56.0,475.0,26.0,80.0000011920929,451.0,25143.500114784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,226.62168898298648,196.368143749889,2.0
2022-03-09 07:30:59,331.0,33.0,18.5,3243240.39416375,130.850001949817,1814.0,63.0,80.0,24.5,325.0,26.0,80.0000011920929,463.0,25142.540114016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,206.5183111581708,193.0559100001119,6.0
2022-03-09 06:30:57,473.0,39.0,17.0,3243044.9723725,167.200002491474,1808.5,63.5,82.0,37.0,418.0,26.0,80.0000011920929,459.5,25141.580113248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,223.2906016178873,195.42179124988616,55.0
2022-03-09 05:30:56,582.0,60.0,14.0,3242849.077405,270.650004032999,1806.0,66.5,93.0,124.5,549.0,26.0,80.0000011920929,438.0,25140.62011248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,979.2,234.9392396119783,195.8949675001204,33.0
2022-03-09 04:30:56,603.0,65.0,21.5,3242621.47962875,248.550003703684,1833.5,68.0,94.0,119.5,518.0,26.0,85.2000012695789,435.0,25139.660111712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,1060.8,199.15865681384938,227.59777624998242,85.0
2022-03-09 03:30:55,267.0,25.0,15.0,3242413.28207875,85.0500012673438,1795.0,62.0,82.0,16.5,300.0,26.0,76.4000011384487,466.0,25138.700110944003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,177.18750264029958,208.1975500001572,33.0
2022-03-09 02:30:54,427.0,31.0,15.5,3242294.98801625,125.650001872331,1798.0,62.5,82.0,24.5,320.0,26.0,77.6000011563301,464.5,25137.740110176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,211.10551389840558,118.29406249988824,107.0
2022-03-09 01:30:54,383.0,30.0,13.5,3242173.38172,112.600001677871,1800.0,62.5,82.0,25.5,313.0,26.0,77.6000011563301,464.0,25136.780109408002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,195.4861140240816,121.60629625013098,70.0
2022-03-09 00:30:53,385.0,30.0,14.5,3242053.1949525,116.600001737475,1801.0,62.5,82.0,26.0,310.0,26.0,77.6000011563301,465.0,25135.82010864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,202.4305585720052,120.1867674998939,75.0
2022-03-08 23:30:53,385.0,30.0,12.5,3241937.26677125,115.550001721829,1799.0,62.5,82.0,25.0,319.0,26.0,77.6000011563301,464.0,25134.860107872002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,200.60764187817534,115.928181250114,66.0
2022-03-08 22:30:52,368.0,29.0,13.5,3241820.3922375,112.800001680851,1798.0,62.5,81.0,24.0,308.0,26.0,77.6000011563301,464.5,25133.900107104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,202.5862099153215,116.87453375011683,60.0
2022-03-08 21:30:52,419.0,32.0,16.0,3241703.0445275,126.700001887977,1795.5,62.5,82.0,27.5,301.0,26.0,77.6000011563301,464.0,25132.940106336002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,206.21745098954588,117.34770999988541,118.0
2022-03-08 20:30:51,382.0,30.0,14.0,3241583.8041125,116.600001737475,1797.5,62.5,82.0,24.5,310.0,26.0,77.6000011563301,464.0,25131.980105568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,202.4305585720052,119.24041499989107,72.0
2022-03-08 19:30:49,378.0,31.0,14.5,3241457.93923,122.650001827627,1801.0,62.5,82.0,27.0,321.0,26.0,77.6000011563301,465.0,25130.020104000003,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,206.06519124265287,125.86488249991089,57.0
2022-03-08 18:30:48,412.0,30.0,13.0,3241335.8597575,115.800001725554,1801.0,62.0,81.0,25.0,317.0,26.0,77.6000011563301,464.0,25129.0201032,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,489.6,201.04166966242013,122.07947250036523,95.0
2022-03-08 17:30:48,377.0,30.0,15.5,3241211.88758,118.050001759082,1799.0,62.5,82.0,23.0,333.0,26.0,77.6000011563301,464.5,25128.0201024,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,204.94791972062845,123.97217749990523,44.0
2022-03-08 16:30:47,401.0,30.0,14.0,3241088.861755,120.20000179112,1800.0,62.5,82.0,27.5,330.0,26.0,77.6000011563301,464.0,25127.0201016,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,489.6,208.68055866513888,123.0258249999024,71.0
2022-03-08 15:30:45,402.0,31.0,14.0,3240967.728635,127.800001904368,1796.5,62.5,81.0,23.5,334.0,26.0,77.6000011563301,463.5,25126.0201008,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,214.7177451350269,121.13311999989673,68.0
2022-03-08 14:30:45,412.0,31.0,15.0,3240848.01504375,128.850001920015,1799.0,63.0,82.0,21.5,324.0,26.0,77.6000011563301,466.0,25125.0201,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,216.4818580645413,119.71359125012532,88.0
2022-03-08 13:30:44,361.0,31.0,14.5,3240727.82827625,119.100001774728,1796.5,62.5,83.0,21.5,334.0,26.0,77.6000011563301,463.5,25124.0200992,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,505.92,200.10080943334677,120.1867674998939,27.0
2022-03-08 12:30:44,373.0,29.0,14.0,3240610.00739,112.00000166893,1796.5,63.0,82.0,28.0,335.0,26.0,77.2000011503696,466.0,25123.0200984,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,201.14942828471627,117.82088625011966,38.0
2022-03-08 11:30:44,384.0,32.0,14.5,3240492.18650375,130.850001949817,1795.5,63.0,82.0,26.5,334.0,26.0,77.2000011503696,466.0,25122.020097599998,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,522.24,212.9720083818636,117.82088625011966,50.0
2022-03-08 07:30:40,373.0,29.0,15.0,3240267.427785,113.650001693517,1804.5,61.0,82.0,25.5,337.0,26.0,78.400001168251,469.5,25120.097019138462,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,473.28,204.11279039783946,224.75871874997392,36.0
2022-03-08 06:30:40,425.0,34.0,12.5,3240140.14337375,138.950002070516,1800.0,61.5,82.0,36.5,365.0,26.0,78.400001168251,467.5,25119.17394147692,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,554.88,212.85233160311887,127.28441124968231,60.0
2022-03-08 05:30:39,416.0,33.0,11.5,3240007.1808475,137.650002051145,1802.5,61.0,81.0,32.0,344.0,26.0,78.400001168251,468.5,25118.250863815385,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,538.56,217.25063455041828,132.96252625016496,72.0
2022-03-08 04:30:39,434.0,35.0,12.0,3239873.27196875,143.800002142787,1805.0,61.5,82.0,33.0,384.0,26.0,78.400001168251,466.5,25117.327786153844,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,571.2,213.98809842676638,133.9088787501678,50.0
2022-03-08 03:30:39,404.0,30.0,13.0,3239739.83626625,118.500001765788,1802.5,61.5,82.0,25.5,352.0,26.0,78.400001168251,469.0,25116.404708492308,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,489.6,205.72916973227083,133.43570249993354,52.0
2022-03-08 02:30:38,493.0,31.0,12.5,3239612.07867875,122.900001831353,1804.5,60.5,81.0,28.0,340.0,26.0,78.400001168251,469.5,25115.481630830767,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,505.92,206.4852181306334,127.75758749991655,153.0
2022-03-08 01:30:37,398.0,29.0,13.0,3239491.89191125,113.400001689792,1804.5,61.0,82.0,26.0,345.0,26.0,78.400001168251,468.5,25114.55855316923,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,473.28,203.66379613827587,120.1867674998939,53.0
2022-03-08 00:30:37,416.0,31.0,14.5,3239366.97338125,124.55000185594,1802.5,61.5,82.0,23.0,350.0,26.0,78.400001168251,468.0,25113.63547550769,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,505.92,209.257395591297,124.91852999990806,66.0
2022-03-07 23:30:37,422.0,32.0,12.5,3239235.43038375,127.550001900643,1805.0,61.0,81.0,29.5,360.0,26.0,78.400001168251,469.0,25112.712397846153,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,522.24,207.6009145518278,131.54299750039354,62.0
2022-03-07 22:30:36,385.0,30.0,12.0,3239110.0386775,124.200001850724,1805.0,61.5,82.0,27.0,369.0,26.0,78.400001168251,469.0,25111.789320184613,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,489.6,215.62500321306248,125.39170624967664,16.0
2022-03-07 21:30:35,365.0,31.0,10.0,3238990.7982625,124.55000185594,1801.5,61.5,81.0,26.0,359.0,26.0,78.400001168251,468.5,25110.866242523076,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,505.92,209.257395591297,119.24041499989107,6.0
2022-03-07 20:30:34,404.0,35.0,13.0,3238871.08467125,140.850002098829,1799.0,61.5,82.0,32.0,371.0,26.0,78.400001168251,468.0,25109.943164861535,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,571.2,209.59821740897172,119.71359125012532,33.0
2022-03-07 19:30:33,385.0,31.0,12.5,3238749.478375,120.20000179112,1801.5,61.5,81.0,28.5,363.0,26.0,78.400001168251,468.5,25108.060086432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,201.94892774045698,121.60629625013098,22.0
2022-03-07 18:30:32,371.0,31.0,9.5,3238631.1843125,125.400001868606,1804.5,61.5,81.0,26.0,367.0,26.0,78.8000011742115,468.5,25107.100085664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,210.68548701042673,118.29406249988824,4.0
2022-03-07 17:30:31,344.0,29.0,14.5,3238518.568365,111.150001656264,1810.5,61.0,82.0,27.5,362.0,26.0,78.8000011742115,468.5,25106.140084896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,199.6228478021983,112.61594749987125,18.0
2022-03-07 16:30:30,339.0,32.0,11.0,3238405.47924125,130.250001940876,1796.5,61.0,82.0,30.0,358.0,26.0,77.6000011563301,469.5,25105.180084128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,211.9954458673112,113.0891237501055,19.0
2022-03-07 15:30:29,359.0,29.0,11.5,3238293.33647,112.600001677871,1796.5,61.0,81.0,23.0,349.0,26.0,77.2000011503696,470.0,25104.22008336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,202.22701450767065,112.14277125010267,10.0
2022-03-07 14:30:29,372.0,28.0,10.5,3238181.666875,109.250001627952,1798.0,61.0,81.0,24.0,351.0,26.0,77.2000011503696,469.0,25103.260082591998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,203.2180089805655,111.66959499986842,21.0
2022-03-07 13:30:29,357.0,29.0,12.0,3238069.52410375,110.300001643598,1799.0,61.0,82.0,26.0,356.0,26.0,77.2000011503696,469.5,25102.300081824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,198.09626731968032,112.14277125010267,1.0
2022-03-07 12:30:28,356.0,28.0,10.5,3237956.43498,110.900001652539,1801.0,61.5,82.0,20.5,360.0,26.0,77.2000011503696,469.5,25101.340081055998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,206.28720545487167,113.0891237501055,4.0
2022-03-07 11:30:28,380.0,30.0,11.5,3237844.765385,114.100001700222,1799.0,61.0,81.0,27.5,366.0,26.0,77.2000011503696,469.5,25100.380080288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,198.09028072955206,111.66959499986842,14.0
