Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-15 08:11:32,291.0,25.0,12.5,3196103.52249125,85.0500012673438,1795.0,59.0,81.0,21.5,345.0,26.0,76.0000011324883,471.5,24702.539762016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,177.18750264029958,89.9034874998033,54.0
2022-02-15 07:11:32,306.0,24.0,11.0,3196013.61900375,87.7500013075769,1792.0,59.0,80.0,17.0,349.0,26.0,76.0000011324883,472.5,24701.579761248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,190.42969033762347,89.90348750026897,43.0
2022-02-15 06:11:32,297.0,25.0,11.5,3195924.1886925,92.4000013768673,1793.0,59.0,80.0,20.0,349.0,26.0,76.0000011324883,471.0,24700.61976048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,192.50000286847353,89.43031125003472,52.0
2022-02-15 05:11:31,295.0,25.0,12.5,3195833.81202875,88.8500013239682,1793.0,59.0,80.0,17.5,347.0,26.0,76.0000011324883,472.0,24699.659759711998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,185.10416942493373,90.37666375003755,52.0
2022-02-15 04:11:30,292.0,25.0,11.5,3195743.435365,87.1500012986362,1790.5,59.5,81.0,20.0,344.0,26.0,76.0000011324883,472.0,24698.699758944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,181.56250270549208,90.37666375003755,52.0
2022-02-15 03:11:31,293.0,25.0,11.0,3195654.47823,88.0000013113022,1792.0,59.0,80.0,15.5,346.0,26.0,76.0000011324883,471.5,24697.739758175998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,183.33333606521293,88.95713499980047,53.0
2022-02-15 02:11:30,308.0,25.0,11.5,3195566.94062375,83.3500012420118,1792.0,59.0,81.0,20.0,342.0,26.0,76.0000011324883,472.0,24696.779757408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,173.6458359208579,87.53760625002906,34.0
2022-02-15 01:11:30,287.0,25.0,11.0,3195478.92984125,88.8500013239682,1789.5,59.0,80.0,21.5,346.0,26.0,75.6000011265278,472.0,24695.819756639998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,185.10416942493373,88.01078249979764,59.0
2022-02-15 00:11:29,277.0,25.0,10.5,3195391.86541125,88.2500013150275,1792.0,59.0,81.0,21.5,345.0,26.0,76.0000011324883,472.0,24694.859755872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,183.8541694063073,87.06443000026047,68.0
2022-02-14 23:11:29,293.0,25.0,8.0,3195303.3814525,89.9000013396144,1793.0,59.5,81.0,15.5,342.0,26.0,76.0000011324883,473.0,24693.899755103997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,187.29166945753002,88.48395875003189,49.0
2022-02-14 22:11:29,294.0,25.0,9.0,3195215.84384625,88.8500013239682,1792.0,59.5,81.0,17.0,345.0,26.0,76.0000011324883,472.5,24692.939754336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,185.10416942493373,87.53760625002906,51.0
2022-02-14 21:11:29,289.0,25.0,8.0,3195128.30624,87.1500012986362,1792.0,59.5,81.0,17.0,342.0,26.0,76.0000011324883,472.5,24691.979753567997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,181.56250270549208,87.53760625002906,53.0
2022-02-14 20:11:28,292.0,25.0,8.5,3195040.2954575,88.4500013180077,1790.5,59.0,81.0,20.0,341.0,26.0,76.0000011324883,472.5,24690.1864188,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,408.0,184.2708360791827,88.01078249979764,49.0
2022-02-14 19:11:29,300.0,26.0,8.5,3194951.3383225,93.7000013962388,1794.0,59.0,81.0,23.0,345.0,26.0,76.0000011324883,473.0,24689.3530848,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,424.32,187.70032330977324,88.95713499980047,45.0
2022-02-14 18:11:29,293.0,25.0,9.0,3194861.434835,91.5500013642013,1791.5,59.0,81.0,19.5,343.0,26.0,76.0000011324883,472.5,24688.5197508,,,,,,,,ABC00575,Ilhas Maldivas,0.833334000002651,1632,408.0,190.7291695087527,89.90348750026897,50.0
2022-02-14 17:11:29,289.0,26.0,8.0,3194772.00452375,91.5500013642013,1790.5,59.0,81.0,18.5,347.0,26.0,76.0000011324883,472.5,24687.6864168,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,424.32,183.39343221995452,89.43031125003472,58.0
2022-02-14 16:11:28,300.0,26.0,7.5,3194681.15468375,90.7500013522804,1790.5,59.5,81.0,21.0,335.0,26.0,76.0000011324883,472.5,24686.8530828,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,424.32,181.79086809351043,90.84983999980614,35.0
2022-02-14 13:11:28,224.0,16.0,9.0,3194609.23189375,39.0500005818903,1789.5,58.5,80.0,8.0,222.0,26.0,74.4000011086464,477.0,24685.2697482,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,261.12,127.11588731084083,71.92279000021517,2.0
2022-02-14 12:11:29,271.0,16.0,9.0,3194570.43144125,38.5000005736947,1789.5,58.5,81.0,5.5,220.0,26.0,74.4000011086464,477.5,24684.519747600003,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,261.12,125.3255227008291,38.80045250011608,51.0
2022-02-14 11:11:27,223.0,16.0,9.5,3194532.57734125,38.7000005766749,1789.5,58.0,80.0,10.5,217.0,26.0,74.4000011086464,478.0,24683.769747000002,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,261.12,125.97656437719695,37.85409999964759,6.0
2022-02-14 09:11:26,288.0,25.0,37.5,3194479.108425,84.2000012546778,1797.5,60.5,84.0,18.5,349.0,26.0,76.4000011384487,467.0,24682.09117422857,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,408.0,175.41666928057876,53.46891624992713,61.0
2022-02-14 08:11:26,291.0,24.0,36.5,3194392.043995,85.0500012673438,1797.5,61.5,86.0,15.5,345.0,26.0,76.4000011384487,463.5,24681.162602057142,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,391.68,184.57031525031206,87.06443000026047,54.0
2022-02-14 07:11:26,326.0,28.0,38.5,3194299.30145,100.600001499057,1796.5,63.5,90.0,20.5,345.0,26.0,76.4000011384487,455.0,24680.234029885716,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714259125,1632,456.96,187.12797897890067,92.7425449998118,19.0
2022-02-14 06:11:25,419.0,33.0,38.5,3194187.15867875,133.000001981854,1790.5,66.0,98.0,30.0,391.0,26.0,76.4000011384487,441.0,24679.305457714287,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,538.56,209.91161928954233,112.14277125010267,28.0
2022-02-14 05:11:23,297.0,24.0,38.5,3194084.95260875,78.5000011697412,1795.0,65.0,95.0,17.5,335.0,26.0,76.0000011324883,447.5,24678.376885542857,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,391.68,170.35590531627864,102.20606999984011,38.0
2022-02-14 04:11:23,253.0,22.0,36.5,3194013.02981875,70.5500010512769,1794.0,59.5,81.0,15.0,318.0,26.0,76.0000011324883,472.5,24677.448313371428,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,359.04,167.0217827918487,71.92279000021517,65.0
2022-02-14 03:11:22,254.0,22.0,36.0,3193941.10702875,73.5000010952353,1795.0,59.5,81.0,12.0,317.0,26.0,76.0000011324883,472.5,24676.519741199998,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,359.04,174.00568441106842,71.92279000021517,63.0
2022-02-14 02:11:22,235.0,23.0,37.0,3193869.657415,74.3500011079013,1794.0,59.0,81.0,13.5,320.0,26.0,76.0000011324883,472.0,24675.591169028572,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714259125,1632,375.36,168.36503874071855,71.44961374998093,85.0
2022-02-14 01:11:21,261.0,22.0,36.5,3193796.7882725,73.0500010885298,1793.0,59.5,81.0,18.0,320.0,26.0,76.0000011324883,471.5,24674.662596857142,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,359.04,172.94034348610273,72.86914249975234,59.0
2022-02-14 00:11:20,318.0,23.0,37.5,3193716.34831,79.8000011891127,1795.0,59.5,80.0,18.5,329.0,26.0,76.0000011324883,472.0,24673.734024685713,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,375.36,180.70652443186754,80.43996250024065,11.0
2022-02-13 23:11:19,298.0,25.0,35.5,3193633.54246625,90.7500013522804,1793.0,59.5,81.0,18.5,325.0,26.0,76.0000011324883,471.0,24672.805452514283,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,408.0,189.06250281725085,82.8058437500149,27.0
2022-02-13 22:11:18,358.0,22.0,37.0,3193549.31709375,70.3000010475516,1793.0,59.5,80.0,14.5,319.0,26.0,75.6000011265278,471.0,24671.876880342857,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714259125,1632,359.04,166.4299267224233,84.22537249978632,39.0
2022-02-13 21:11:18,94.0,22.0,38.0,3193478.34065625,65.5500009767711,1793.0,59.0,81.0,10.5,321.0,26.0,75.6000011265278,472.0,24670.948308171428,,,,,,,,ABC00575,Ilhas Maldivas,0.9285721714295505,1632,359.04,155.18466140334067,70.97643750021234,227.0
2022-02-13 20:11:17,250.0,23.0,37.5,3193406.8910425,75.750001128763,1790.5,59.0,81.0,15.0,324.0,26.0,75.6000011265278,471.5,24669.269735399997,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,375.36,171.53532864303216,71.44961374998093,74.0
2022-02-13 19:11:17,210.0,22.0,36.5,3193335.914605,72.2000010758638,1792.0,59.0,80.0,15.5,321.0,26.0,75.6000011265278,473.0,24668.5197348,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,359.04,170.92803285005633,70.97643749974668,111.0
2022-02-13 18:11:16,249.0,22.0,38.0,3193265.41134375,69.2500010319054,1791.5,59.0,80.0,14.5,323.0,26.0,75.6000011265278,472.5,24667.7697342,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,359.04,163.94413123083663,70.5032612499781,74.0
2022-02-13 17:11:15,277.0,22.0,38.0,3193192.069025,69.4500010348856,1792.0,59.0,80.0,13.5,312.0,26.0,75.6000011265278,472.5,24667.0197336,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,359.04,164.41761608637688,73.34231874998659,35.0
2022-02-13 16:11:14,295.0,23.0,36.5,3193118.25353,77.3000011518598,1793.0,59.0,80.0,11.0,292.0,26.0,75.6000011265278,472.5,24666.269732999997,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,375.36,175.04529246345064,73.81549500022084,3.0
2022-02-13 15:11:13,391.0,26.0,34.5,3193039.7062725,96.450001437217,1792.0,59.0,81.0,20.5,338.0,26.0,75.6000011265278,471.0,24665.519732399996,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,424.32,193.20913749442508,78.54725749976933,53.0
2022-02-13 14:11:13,237.0,22.0,35.0,3192961.63219125,72.2000010758638,1791.5,59.0,81.0,11.5,299.0,26.0,75.6000011265278,475.5,24664.7697318,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,359.04,170.92803285005633,78.07408125000075,62.0
2022-02-12 18:10:56,305.0,25.0,39.0,3192851.85530125,88.2500013150275,1806.0,59.5,81.0,20.0,333.0,26.0,78.0000011622906,471.0,24663.0197304,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,408.0,183.8541694063073,109.77689000032842,28.0
2022-02-12 17:10:55,340.0,26.0,38.5,3192765.2640475,94.750001411885,1804.5,59.0,81.0,19.5,333.0,26.0,78.0000011622906,472.5,24662.0197296,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,424.32,189.80368872573118,86.59125374956056,7.0
2022-02-12 16:10:55,291.0,26.0,35.5,3192677.253265,93.9500013999641,1804.5,59.0,81.0,20.5,324.0,26.0,78.0000011622906,472.5,24661.019728799998,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,424.32,188.20112459928706,88.0107825002633,33.0
2022-02-12 15:10:55,286.0,25.0,36.0,3192587.3497775,90.9500013552606,1803.5,58.0,81.0,16.5,333.0,26.0,78.0000011622906,478.0,24660.019728,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,408.0,189.47916949012622,89.9034874998033,47.0
2022-02-12 11:10:55,438.0,29.0,36.0,3192547.6029725,102.950001534075,1814.0,60.0,81.0,25.5,353.0,26.0,78.400001168251,470.0,24658.1447265,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,473.28,184.8958360884968,39.74680500011891,85.0
2022-02-12 10:10:56,271.0,24.0,36.0,3192450.128665,82.5500012300909,1814.5,60.0,81.0,16.0,304.0,26.0,79.6000011861324,473.0,24657.2697258,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,391.68,179.14496794724587,97.47430749982595,33.0
2022-02-12 09:10:56,414.0,31.0,37.5,3192329.46872125,119.100001774728,1807.5,60.5,79.0,26.5,388.0,26.0,78.8000011742115,471.0,24656.3947251,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,505.92,200.10080943334677,120.65994375012815,26.0
2022-02-12 08:10:55,472.0,42.0,39.0,3192152.50080375,176.800002634525,1801.0,62.0,82.0,63.0,496.0,26.0,78.8000011742115,462.5,24655.5197244,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,685.44,219.2460350130518,176.96791750006378,24.0
2022-02-12 07:10:55,463.0,39.0,37.5,3191960.39124625,167.450002495199,1808.5,61.0,81.0,50.5,482.0,26.0,79.6000011861324,467.0,24654.6447237,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,636.48,223.62446914422944,192.10955750010908,19.0
2022-02-12 06:10:56,457.0,42.0,39.5,3191790.04779625,174.200002595782,1802.5,60.5,80.0,54.5,472.0,26.0,79.200001180172,467.5,24653.769723,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,685.44,216.02182861580104,170.34345000004396,15.0
2022-02-12 05:10:56,486.0,43.0,35.0,3191607.87494,188.000002801418,1787.0,61.0,82.0,61.0,506.0,26.0,77.2000011503696,466.0,24652.8947223,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,701.76,227.71318168776406,182.17285624984652,20.0
2022-02-12 04:10:55,491.0,48.0,36.0,3191422.38985,199.850002977997,1800.0,62.0,83.0,81.0,519.0,26.0,80.0000011920929,461.0,24652.0197216,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,783.36,216.85113170355578,185.48509000008926,28.0
2022-02-12 03:10:55,544.0,48.0,38.0,3191220.8167675,207.950003098696,1794.0,61.5,84.0,87.5,520.0,26.0,77.2000011503696,461.5,24651.1447209,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,783.36,225.64019433452256,201.5730825001374,24.0
2022-02-12 02:10:55,518.0,45.0,36.0,3191021.60956625,194.15000289306,1784.5,61.5,83.0,78.0,516.0,26.0,76.4000011384487,462.0,24650.269720199998,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,734.4,224.71065149659722,199.20720124989748,2.0
2022-02-12 01:10:55,563.0,49.0,38.5,3190820.50966,198.10000295192,1819.0,62.0,83.0,79.0,514.0,26.0,82.4000012278557,463.0,24649.3947195,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,799.68,210.56547932814627,201.09990624990314,49.0
2022-02-12 00:10:55,30.0,46.0,36.0,3190619.40975375,204.750003051013,1801.0,61.5,83.0,76.0,518.0,26.0,79.6000011861324,462.5,24648.5197188,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,750.72,231.8274491066723,201.09990624990314,488.0
2022-02-11 23:10:55,485.0,50.0,36.0,3190418.3098475,208.150003101677,1818.5,62.0,83.0,86.5,513.0,26.0,83.6000012457371,461.5,24647.6447181,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,816.0,216.82291989758016,201.09990624990314,28.0
2022-02-11 22:10:54,521.0,47.0,38.0,3190215.7904125,206.250003073365,1778.5,61.5,83.0,81.0,515.0,26.0,75.6000011265278,463.0,24646.7697174,,,,,,,,ABC00575,Ilhas Maldivas,0.8750007000016922,1632,767.04,228.5571842568318,202.51943500014022,6.0
2022-02-11 21:10:54,505.0,40.0,35.0,3190033.14438,173.150002580136,1792.0,60.5,81.0,61.0,488.0,26.0,76.8000011444092,469.5,24645.8947167,,,,,,,,ABC00575,Ilhas Maldivas,0.8750006999980542,1632,652.8,225.45573252621878,182.64603250008076,17.0
2022-02-11 10:10:53,239.0,23.0,34.0,3189970.685115,76.0000011324883,1810.5,59.5,81.0,12.5,287.0,26.0,79.200001180172,474.0,24644.21971536,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,375.36,172.10145183987385,62.45926500018686,48.0
2022-02-11 09:10:54,350.0,32.0,34.0,3189876.049865,126.700001887977,1802.5,59.5,81.0,30.5,350.0,26.0,78.400001168251,473.0,24643.41971472,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,522.24,206.21745098954588,94.63524999981746,0.0
2022-02-11 08:10:53,335.0,24.0,37.0,3189810.27836625,80.6500012017787,1811.0,59.5,79.0,14.0,328.0,26.0,79.200001180172,472.0,24642.61971408,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,391.68,175.02170399691556,65.77149874996394,7.0
2022-02-11 07:10:53,480.0,44.0,34.5,3189637.09585875,189.40000282228,1789.5,60.5,81.0,63.0,499.0,26.0,77.2000011503696,466.5,24641.81971344,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,718.08,224.1950790983428,173.18250750005245,19.0
2022-02-11 06:10:53,285.0,23.0,35.5,3189533.47026,81.4500012136996,1801.0,59.5,81.0,17.0,319.0,26.0,77.2000011503696,474.5,24640.110621163636,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,375.36,184.44293753102264,103.62559875007719,34.0
2022-02-11 05:10:53,420.0,36.0,35.0,3189424.16654625,148.800002217293,1792.0,60.5,80.0,39.0,418.0,26.0,77.2000011503696,471.0,24639.201529527272,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,587.52,215.27778098566696,109.30371374962851,2.0
2022-02-11 04:10:53,460.0,41.0,38.5,3189250.5108625,175.300002612174,1789.5,62.0,82.0,57.0,486.0,26.0,76.8000011444092,464.0,24638.29243789091,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,669.12,222.6880114483918,173.6556837502867,26.0
2022-02-11 03:10:53,500.0,42.0,36.5,3189072.12341625,175.300002612174,1787.0,62.0,83.0,63.5,489.0,26.0,76.4000011384487,463.0,24637.383346254544,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,685.44,217.3859159377158,178.3874462498352,11.0
2022-02-11 02:10:53,473.0,42.0,36.5,3188892.7896175,179.450002674013,1796.5,61.5,83.0,55.0,487.0,26.0,77.6000011563301,465.0,24636.47425461818,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,685.44,222.5322453794804,179.33379875030369,14.0
2022-02-11 01:10:53,488.0,44.0,36.0,3188713.45581875,186.900002785027,1794.0,62.0,84.0,59.5,495.0,26.0,78.0000011622906,464.0,24635.56516298182,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363602446,1632,718.08,221.23579875121567,179.33379874983802,7.0
2022-02-11 00:10:52,369.0,19.0,37.5,3188583.80552625,56.3000008389354,1801.5,62.5,87.0,15.0,317.0,26.0,77.2000011503696,461.0,24634.656071345456,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,310.08,154.33114265059044,129.65029249992222,52.0
2022-02-10 23:10:53,465.0,42.0,34.5,3188395.48137875,178.700002662838,1795.0,62.5,84.0,59.5,493.0,26.0,77.6000011563301,462.0,24633.746979709093,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,685.44,221.60218584181297,188.32414750009775,28.0
2022-02-10 22:10:52,479.0,45.0,38.0,3188214.254875,181.1000026986,1821.0,62.5,84.0,61.0,480.0,26.0,82.0000012218952,463.0,24632.83788807273,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,734.4,209.60648460486112,181.2265037498437,1.0
2022-02-10 21:10:53,488.0,43.0,34.0,3188032.555195,180.750002693385,1801.5,62.0,84.0,63.5,495.0,26.0,78.400001168251,463.5,24631.928796436365,,,,,,,,ABC00575,Ilhas Maldivas,0.9090916363638826,1632,701.76,218.93168930884812,181.69968000007793,7.0
2022-02-10 20:10:52,504.0,46.0,37.5,3187906.21713625,200.550002988428,1793.0,62.5,85.0,73.0,515.0,26.0,78.400001168251,459.5,24630.186370800002,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,750.72,227.07201425320196,126.33805875014514,11.0
2022-02-10 19:10:53,470.0,40.0,35.0,3187727.82969,171.250002551824,1793.0,61.5,83.0,52.0,478.0,26.0,77.2000011503696,464.0,24629.3530368,,,,,,,,ABC00575,Ilhas Maldivas,0.833334000002651,1632,652.8,222.98177415602086,178.3874462498352,8.0
2022-02-10 18:10:53,324.0,26.0,35.0,3187570.26199875,97.5000014528632,1805.0,60.0,80.0,17.5,335.0,26.0,78.0000011622906,474.0,24628.5197028,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,424.32,195.31250291038302,157.56769125023857,11.0
2022-02-10 17:10:52,273.0,26.0,36.5,3187485.56345,95.9500014297664,1803.5,59.5,81.0,20.0,312.0,26.0,78.0000011622906,476.0,24627.6863688,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,424.32,192.20753491539745,84.69854875002056,39.0
2022-02-10 16:10:51,222.0,17.0,38.5,3187412.22113125,43.10000064224,1789.0,50.0,50.0,2.5,206.0,26.0,74.4000011086464,543.5,24626.8530348,,,,,,,,ABC00575,Ilhas Maldivas,0.833334000002651,1632,277.44,132.04657059509805,73.34231874998659,16.0
2022-02-10 02:10:40,321.0,27.0,10.5,3187402.75760625,100.800001502037,1797.5,78.5,81.0,21.0,321.0,26.0,76.4000011384487,382.5,24625.305414514285,,,,,,,,ABC00575,Ilhas Maldivas,0.7142862857144792,1632,440.64,194.44444734189236,9.463525000028312,0.0
2022-02-10 01:10:39,344.0,28.0,10.5,3187299.1320075,102.500001527369,1792.0,78.0,82.0,23.5,310.0,26.0,76.0000011324883,389.5,24624.59112822857,,,,,,,,ABC00575,Ilhas Maldivas,0.7142862857144792,1632,456.96,190.66220522204057,103.62559874961153,34.0
2022-02-10 00:10:39,377.0,28.0,12.0,3187194.56005625,104.400001555681,1788.0,76.0,81.0,22.0,305.0,26.0,75.2000011205673,397.5,24623.876841942856,,,,,,,,ABC00575,Ilhas Maldivas,0.7142862857144792,1632,456.96,194.19643146518044,104.57195125008002,72.0
2022-02-09 23:10:39,329.0,27.0,11.0,3187088.56857625,104.600001558661,1791.5,75.0,81.0,19.0,299.0,26.0,75.2000011205673,408.5,24623.16255565714,,,,,,,,ABC00575,Ilhas Maldivas,0.7142862857144792,1632,440.64,201.77469436470102,105.99147999985144,30.0
2022-02-09 22:10:38,336.0,28.0,9.5,3186980.68439125,104.400001555681,1781.0,73.5,82.0,24.5,311.0,26.0,74.8000011146069,416.0,24622.448269371427,,,,,,,,ABC00575,Ilhas Maldivas,0.7142862857144792,1632,456.96,194.19643146518044,107.88418500032276,25.0
2022-02-09 21:10:38,243.0,21.0,13.5,3186895.9858425,68.1500010155141,1786.0,71.0,81.0,11.5,244.0,26.0,74.4000011086464,437.0,24621.733983085713,,,,,,,,ABC00575,Ilhas Maldivas,0.7142862857144792,1632,342.72,169.0228199789536,84.69854875002056,1.0
2022-02-09 20:10:38,222.0,17.0,11.5,3186832.10704875,43.3500006459653,1790.5,64.5,68.0,8.5,186.0,26.0,74.4000011086464,486.5,24620.5196964,,,,,,,,ABC00575,Ilhas Maldivas,0.5000003999994078,1632,277.44,132.81250197906036,63.87879374995828,36.0
2022-02-09 16:10:38,212.0,18.0,12.0,3186807.50188375,50.850000757724,1794.0,67.5,82.0,9.5,200.0,26.0,75.2000011205673,462.5,24619.3530288,,,,,,,,ABC00575,Ilhas Maldivas,0.1666667999998026,1632,293.76,147.1354188591551,24.60516500007361,12.0
2022-02-09 15:10:38,253.0,18.0,10.5,3186754.50614375,52.3500007800758,1786.0,64.5,82.0,11.0,203.0,26.0,74.4000011086464,475.0,24619.186362,,,,,,,,ABC00575,Ilhas Maldivas,0.1666667999998026,1632,293.76,151.47569670160823,52.99573999969289,50.0
2022-02-09 14:10:38,239.0,17.0,12.0,3186709.5544,41.5500006191432,1801.5,63.0,81.0,11.0,208.0,26.0,76.8000011444092,484.5,24618.5196948,,,,,,,,ABC00575,Ilhas Maldivas,0.5000003999994078,1632,277.44,127.29779601453185,44.951743750367314,31.0
2022-02-04 23:23:45,687.0,100.0,10.5,3186538.2645975,305.45000455156,1819.0,68.5,85.0,44.0,306.0,26.0,95.2000014185905,463.0,24616.5196932,,,,,,,,ABC00575,Ilhas Maldivas,0.5000003999994078,1632,1632.0,159.08854403727085,171.28980249958113,381.0
2022-02-04 22:23:43,704.0,100.0,7.5,3186208.9339275,325.950004857033,1776.0,68.0,85.0,51.5,320.0,26.0,95.2000014185905,461.0,24616.0196928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,1632.0,169.76562752970466,329.33067000005394,384.0
2022-02-04 21:23:43,739.0,76.0,8.5,3185883.3886675,338.300005041063,1791.5,68.5,86.0,45.5,323.0,26.0,80.4000011980534,460.5,24614.5196916,,,,,,,,ABC00575,Ilhas Maldivas,0.5000004000030458,1632,1240.32,231.83936748976356,325.5452600000426,416.0
2022-02-04 20:23:43,544.0,54.0,9.5,3185608.9464425,244.850003648549,1807.0,68.5,85.0,41.5,410.0,26.0,80.8000012040138,459.5,24613.1863572,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,881.28,236.15933993880114,274.44222499988973,134.0
2022-02-04 19:23:42,596.0,63.0,9.5,3185300.90870375,286.800004273653,1793.0,70.0,88.0,66.0,509.0,26.0,79.200001180172,453.0,24612.3530232,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,1028.16,237.10317813628717,308.03773875022307,87.0
2022-02-04 18:23:42,493.0,53.0,8.5,3185043.974,235.250003505498,1797.5,69.0,85.0,62.5,512.0,26.0,78.8000011742115,459.5,24611.519689200002,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,864.96,231.1812141366922,256.9347037500702,19.0
2022-02-04 17:23:41,360.0,41.0,9.5,3184858.96208625,175.300002612174,1795.0,67.5,81.0,25.0,384.0,26.0,77.6000011563301,467.0,24610.6863552,,,,,,,,ABC00575,Ilhas Maldivas,0.833334000002651,1632,669.12,222.6880114483918,185.011913749855,24.0
2022-02-04 16:23:39,371.0,41.0,8.0,3184686.252755,180.850002694875,1789.0,67.0,81.0,31.5,392.0,26.0,77.2000011503696,467.5,24609.8530212,,,,,,,,ABC00575,Ilhas Maldivas,0.833333999999013,1632,669.12,229.7383164314977,172.70933125028387,21.0
2022-02-04 13:23:38,351.0,29.0,11.0,3184509.2848375,115.800001725554,1800.0,67.5,81.0,12.0,238.0,26.0,77.6000011563301,467.5,24608.075242000003,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,473.28,207.9741410300898,176.96791749959812,113.0
2022-02-04 12:23:37,583.0,54.0,9.0,3184350.77079375,240.250003580004,1788.0,72.0,93.0,75.0,467.0,26.0,78.0000011622906,441.5,24607.1307968,,,,,,,,ABC00575,Ilhas Maldivas,0.9444452000025194,1632,881.28,231.7226114776273,158.5140437502414,116.0
2022-02-04 11:23:36,492.0,39.0,10.0,3184127.43160375,168.650002513081,1801.0,69.0,84.0,29.0,345.0,26.0,78.400001168251,459.5,24606.1863516,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,636.48,225.22703327067438,223.33918999973685,147.0
2022-02-04 10:23:35,622.0,55.0,8.5,3183935.7952225,240.70000358671,1815.5,72.0,92.0,75.5,462.0,26.0,82.0000012218952,442.0,24605.241906400002,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,897.6,227.93560945711175,191.6363812503405,160.0
2022-02-04 09:23:35,659.0,62.0,9.0,3183679.333695,277.500004135072,1789.5,72.0,94.0,97.0,490.0,26.0,79.200001180172,439.0,24604.2974612,,,,,,,,ABC00575,Ilhas Maldivas,0.9444452000025194,1632,1011.84,233.11492282852151,256.46152749983594,169.0
2022-02-04 08:23:34,639.0,53.0,9.0,3183508.0438925,239.300003565848,1801.0,71.5,93.0,80.0,466.0,26.0,80.8000012040138,441.5,24603.353016,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,864.96,235.1611670261871,171.2898025000468,173.0
2022-02-04 07:23:33,589.0,45.0,8.0,3183271.92894375,188.800002813339,1806.0,70.0,89.0,52.0,432.0,26.0,79.6000011861324,449.0,24602.408570800002,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,734.4,218.51852177469792,236.1149487500079,157.0
2022-02-04 06:23:32,587.0,49.0,8.0,3183064.67774625,213.150003176183,1812.0,70.5,89.0,62.0,430.0,26.0,81.2000012099743,447.5,24601.4641256,,,,,,,,ABC00575,Ilhas Maldivas,0.9444452000025194,1632,799.68,226.56250337604487,207.25119750015438,157.0
2022-02-04 05:23:32,603.0,50.0,7.0,3182858.8460775,225.650003362447,1778.0,70.0,88.0,58.5,413.0,26.0,77.6000011563301,448.0,24600.5196804,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,816.0,235.0520868358823,205.8316687499173,190.0
2022-02-04 04:23:32,534.0,37.0,7.5,3182662.47793375,160.100002385676,1795.0,68.5,84.0,25.0,346.0,26.0,78.0000011622906,458.5,24599.5752352,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,603.84,225.36599434920606,196.368143749889,188.0
2022-02-04 03:23:31,501.0,35.0,8.5,3182498.285775,147.250002194196,1810.5,69.0,84.0,27.5,349.0,26.0,80.0000011920929,458.0,24598.63079,,,,,,,,ABC00575,Ilhas Maldivas,0.9444452000025194,1632,571.2,219.1220270746964,164.19215874979272,152.0
2022-02-04 02:23:30,466.0,38.0,6.5,3182332.6740875,166.150002475828,1796.5,68.5,82.0,30.0,338.0,26.0,77.6000011563301,461.0,24597.6863448,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,620.16,227.72752532322914,165.6116875000298,128.0
2022-02-04 01:23:29,404.0,31.0,10.0,3182182.67721625,121.250001806766,1808.5,67.5,82.0,17.5,268.0,26.0,78.8000011742115,464.5,24596.7418996,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,505.92,203.71304066996973,149.99687125021592,136.0
2022-02-04 00:23:28,404.0,31.0,9.5,3182059.65139125,120.20000179112,1807.0,68.0,81.0,19.0,269.0,26.0,78.8000011742115,464.0,24595.7974544,,,,,,,,ABC00575,Ilhas Maldivas,0.9444452000025194,1632,505.92,201.94892774045698,123.0258249999024,135.0
2022-02-03 23:23:28,422.0,31.0,10.0,3181936.62556625,117.200001746416,1809.5,68.0,82.0,15.0,265.0,26.0,78.8000011742115,464.0,24594.8530092,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,505.92,196.9086050847043,123.0258249999024,157.0
2022-02-03 22:23:28,353.0,30.0,10.0,3181813.59974125,122.650001827627,1811.0,68.5,82.0,17.0,268.0,26.0,78.8000011742115,463.5,24593.908564,,,,,,,,ABC00575,Ilhas Maldivas,0.9444451999988814,1632,489.6,212.93403095074132,123.02582500036806,85.0
2022-02-03 21:23:27,428.0,31.0,10.0,3181690.10074,123.750001844019,1804.5,67.5,82.0,18.0,272.0,26.0,79.200001180172,465.5,24592.9641188,,,,,,,,ABC00575,Ilhas Maldivas,0.9444452000025194,1632,505.92,207.9133095497631,123.49900124967098,156.0
2022-02-03 20:23:27,385.0,31.0,11.0,3181566.60173875,120.20000179112,1807.0,67.5,82.0,19.0,270.0,26.0,78.8000011742115,463.5,24591.059672832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,201.94892774045698,123.49900125013664,115.0
2022-02-03 19:23:26,412.0,31.0,9.0,3181442.156385,122.100001819432,1805.0,67.5,82.0,17.0,268.0,26.0,78.8000011742115,465.0,24590.099672064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,205.14113208909944,124.44535375013947,144.0
2022-02-03 18:23:25,402.0,31.0,9.5,3181317.71103125,119.100001774728,1806.0,67.5,81.0,19.0,269.0,26.0,79.200001180172,465.0,24589.139671296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,200.10080943334677,124.44535374967381,133.0
2022-02-03 17:23:24,407.0,32.0,10.0,3181194.21203,128.850001920015,1807.5,67.5,82.0,19.0,276.0,26.0,78.8000011742115,464.5,24588.179670528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,209.7168000000244,123.49900125013664,131.0
2022-02-03 16:23:23,425.0,33.0,9.5,3181066.4544425,130.850001949817,1807.0,68.0,81.0,24.0,285.0,26.0,78.8000011742115,465.0,24587.21966976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,206.5183111581708,127.75758749991655,140.0
2022-02-03 15:23:23,426.0,32.0,9.5,3180938.22367875,124.200001850724,1806.0,67.5,82.0,20.5,277.0,26.0,79.200001180172,463.5,24586.259668992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,202.14844051224608,128.2307637501508,149.0
2022-02-03 14:23:21,401.0,31.0,9.0,3180812.35879625,120.20000179112,1807.0,67.5,82.0,21.0,265.0,26.0,78.8000011742115,463.5,24585.299668224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,201.94892774045698,125.86488249991089,136.0
2022-02-03 13:23:20,407.0,32.0,8.5,3180687.9134425,126.950001891702,1811.0,67.5,82.0,20.0,269.0,26.0,78.8000011742115,463.5,24584.339667456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,206.62435203727537,124.44535375013947,138.0
2022-02-03 12:23:20,443.0,37.0,8.5,3180546.43374375,159.25000237301,1807.0,68.0,82.0,24.0,322.0,26.0,78.8000011742115,461.0,24583.379666688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,224.1694853223677,141.47969874972478,121.0
2022-02-03 11:23:19,411.0,32.0,9.0,3180409.6858075,127.800001904368,1807.5,68.0,82.0,16.5,279.0,26.0,78.8000011742115,464.0,24582.41966592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,208.0078155995573,136.74793625017628,132.0
2022-02-03 10:23:19,415.0,32.0,8.5,3180280.9818675,128.150001909584,1806.0,67.5,82.0,18.5,282.0,26.0,78.8000011742115,464.0,24581.459665152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,208.57747706638023,128.70393999991938,133.0
2022-02-03 09:23:18,416.0,31.0,9.0,3180151.80475125,125.900001876056,1808.5,67.5,82.0,16.5,273.0,26.0,78.8000011742115,463.5,24580.499664384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,211.5255407863844,129.17711625015363,143.0
2022-02-03 08:23:18,400.0,30.0,9.0,3180023.5739875,124.55000185594,1809.5,67.5,81.0,22.5,268.0,26.0,78.8000011742115,464.5,24579.539663616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,216.23264211100692,128.2307637501508,132.0
2022-02-03 07:23:16,404.0,31.0,9.0,3179896.7627525,129.20000192523,1808.5,67.5,81.0,19.5,271.0,26.0,78.8000011742115,465.0,24578.579662848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,217.06989570771168,126.81123499991372,133.0
2022-02-03 06:23:16,454.0,31.0,8.0,3179770.89787,123.400001838803,1809.5,68.0,82.0,23.0,271.0,26.0,78.8000011742115,465.5,24577.61966208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,207.32527190659107,125.86488249991089,183.0
2022-02-03 05:23:15,417.0,32.0,8.5,3179647.872045,126.700001887977,1804.5,67.0,81.0,20.5,272.0,26.0,79.200001180172,465.0,24576.659661312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,206.21745098954588,123.0258249999024,145.0
2022-02-03 04:23:14,397.0,31.0,9.0,3179522.953515,122.100001819432,1806.0,67.0,81.0,21.5,269.0,26.0,79.200001180172,467.0,24575.699660544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,205.14113208909944,124.91852999990806,128.0
2022-02-03 03:23:15,404.0,31.0,9.0,3179398.034985,118.500001765788,1805.0,67.0,82.0,21.0,270.0,26.0,78.8000011742115,465.5,24574.739659775998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,199.09274490219758,124.91853000037372,134.0
2022-02-03 02:23:14,432.0,30.0,8.5,3179273.58963125,122.900001831353,1806.0,67.5,81.0,17.0,267.0,26.0,78.8000011742115,466.5,24573.779659008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,213.36805873498784,124.44535374967381,165.0
2022-02-03 01:23:15,394.0,31.0,9.5,3179150.56380625,121.500001810491,1806.0,67.0,81.0,21.5,263.0,26.0,78.8000011742115,467.0,24572.819658239998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,204.13306755794858,123.0258249999024,131.0
2022-02-03 00:23:13,405.0,31.0,8.5,3179026.59162875,122.650001827627,1809.5,67.0,81.0,22.5,266.0,26.0,78.8000011742115,466.0,24571.859657472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,206.06519124265287,123.97217750037089,139.0
2022-02-02 23:23:12,350.0,28.0,10.0,3178911.13662375,101.650001514703,1811.0,68.0,82.0,11.5,233.0,26.0,79.6000011861324,468.0,24570.899656703998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,189.0811040080041,115.45500499987975,117.0
2022-02-02 22:23:12,353.0,29.0,10.5,3178812.71596375,101.050001505762,1814.5,68.0,81.0,16.0,240.0,26.0,80.4000011980534,466.5,24569.939655936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,181.48347971580822,98.42065999982879,113.0
2022-02-02 21:23:10,343.0,27.0,10.0,3178660.8263875,100.600001499057,1795.5,67.0,82.0,13.0,227.0,26.0,76.4000011384487,468.0,24568.979655167997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,194.0586448670081,151.88957625022158,116.0
2022-02-02 20:23:10,449.0,31.0,9.0,3178556.25443625,122.900001831353,1792.0,68.0,82.0,20.0,273.0,26.0,76.4000011384487,465.5,24567.21965376,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,505.92,206.4852181306334,104.57195125008002,176.0
2022-02-02 19:23:08,417.0,35.0,7.5,3178399.6330975,145.700002171099,1799.0,68.0,81.0,26.5,302.0,26.0,78.0000011622906,467.0,24566.41965312,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,571.2,216.81547942127824,156.62133874977008,115.0
2022-02-02 18:23:08,357.0,29.0,10.0,3178284.65126875,112.20000167191,1797.5,67.5,82.0,15.5,238.0,26.0,77.6000011563301,468.5,24565.61965248,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,473.28,201.50862369236714,114.98182875011116,119.0
2022-02-02 17:23:06,490.0,40.0,9.0,3178181.9720225,164.00000244379,1820.0,69.5,87.0,32.0,354.0,26.0,81.6000012159348,456.5,24564.81965184,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,652.8,213.54166984868493,102.67924625007436,136.0
2022-02-01 18:22:45,351.0,20.0,8.5,3178013.5212775,59.400000885129,1792.0,70.0,94.0,11.5,267.0,26.0,75.2000011205673,449.5,24563.0196504,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,326.4,154.68750230502346,168.4507450000383,84.0
2022-02-01 16:22:44,556.0,47.0,5.5,3177904.69074,204.000003039837,1801.5,71.5,98.0,51.0,424.0,26.0,79.6000011861324,438.5,24562.067268685714,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,767.04,226.06383315584773,108.83053749985993,132.0
2022-02-01 15:22:44,411.0,34.0,7.0,3177755.167045,143.000002130866,1814.5,69.0,90.0,20.5,297.0,26.0,80.0000011920929,452.0,24561.11488697143,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,554.88,219.05637581321386,149.52369499998167,114.0
2022-02-01 14:22:43,431.0,36.0,9.5,3177611.321465,152.000002264977,1809.5,68.0,82.0,23.5,302.0,26.0,80.0000011920929,464.0,24560.162505257143,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,587.52,219.9074106842839,143.84557999996468,129.0
2022-02-01 13:22:42,372.0,29.0,9.5,3177481.19799625,114.100001700222,1807.0,68.0,81.0,13.0,241.0,26.0,79.200001180172,465.5,24559.21012354286,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,473.28,204.92098006505387,130.12346875015646,131.0
2022-02-01 12:22:41,402.0,30.0,8.0,3177362.4307575,116.400001734495,1811.0,67.5,81.0,13.5,244.0,26.0,79.200001180172,466.0,24558.257741828573,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,489.6,202.08333634460936,118.76723874965683,158.0
2022-02-01 11:22:40,675.0,45.0,7.5,3177206.75577125,197.350002940744,1802.5,69.0,85.0,47.0,406.0,26.0,79.200001180172,454.5,24557.305360114286,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,734.4,228.41435525549073,155.6749862502329,269.0
2022-02-01 10:22:39,550.0,42.0,5.5,3177016.53891875,174.450002599508,1802.5,69.5,85.0,45.5,425.0,26.0,79.200001180172,455.5,24556.352978400002,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,685.44,216.33184846169144,190.2168525001034,125.0
2022-02-01 09:22:39,560.0,44.0,6.5,3176829.6343,190.100002832711,1803.5,68.5,86.0,55.0,408.0,26.0,79.200001180172,454.0,24555.400596685715,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,718.08,225.02367759553857,186.90461874986067,152.0
2022-02-01 08:22:39,573.0,50.0,7.5,3176626.64168875,216.350003223866,1795.5,69.0,86.0,58.5,414.0,26.0,79.200001180172,455.0,24554.448214971428,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,816.0,225.36458669152708,202.9926112499088,159.0
2022-02-01 07:22:39,568.0,51.0,7.0,3176424.12225375,216.150003220886,1790.5,70.0,86.0,55.0,410.0,26.0,79.6000011861324,454.5,24553.495833257144,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,832.32,220.74142485793095,202.51943500014022,158.0
2022-02-01 06:22:39,467.0,40.0,6.5,3176233.90540125,165.300002463162,1808.5,68.5,84.0,30.5,347.0,26.0,79.6000011861324,459.0,24552.543451542857,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,652.8,215.23437820724223,190.2168525001034,120.0
2022-02-01 05:22:38,658.0,69.0,8.5,3175981.70246,302.350004505366,1805.0,73.0,98.0,110.5,493.0,26.0,83.6000012457371,430.0,24551.591069828573,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,1126.08,228.22313142011325,252.20294125005603,165.0
2022-02-01 04:22:39,662.0,64.0,8.0,3175684.07459875,284.550004240125,1793.0,72.5,98.0,109.5,495.0,26.0,79.200001180172,430.0,24550.638688114286,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,1044.48,231.56738626312256,297.62786124972627,167.0
2022-02-01 03:22:39,506.0,45.0,6.5,3175388.81261875,192.850002873689,1789.5,67.5,82.0,39.0,357.0,26.0,78.0000011622906,464.0,24549.6863064,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,734.4,223.20602184454745,295.261979999952,149.0
2022-02-01 02:22:38,403.0,32.0,9.0,3175263.4209125,122.100001819432,1798.0,67.0,81.0,18.0,266.0,26.0,77.6000011563301,467.5,24548.733924685715,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,522.24,198.7304717113151,125.3917062501423,137.0
2022-02-01 01:22:37,642.0,56.0,8.0,3175069.89182625,245.350003656,1799.0,71.0,93.0,95.0,470.0,26.0,80.4000011980534,443.0,24547.78154297143,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,913.92,228.1901075669643,193.5290862498805,172.0
2022-02-01 00:22:36,644.0,56.0,8.5,3174813.43029875,251.050003740937,1809.5,71.0,93.0,92.0,471.0,26.0,80.8000012040138,442.0,24546.82916125714,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,913.92,233.49144693167506,256.4615275003016,173.0
2022-01-31 23:22:35,644.0,62.0,8.5,3174553.6565375,282.400004208088,1801.0,71.0,93.0,101.5,470.0,26.0,80.8000012040138,441.0,24545.876779542858,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,1011.84,237.23118633071905,259.773761249613,174.0
2022-01-31 22:22:35,625.0,61.0,9.0,3174295.77548125,271.800004050136,1805.0,70.5,91.0,91.0,463.0,26.0,81.2000012099743,444.5,24544.92439782857,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142871849,1632,995.52,232.06967558925547,257.881056250073,162.0
2022-01-31 21:22:34,595.0,63.0,10.5,3174038.36760125,267.20000398159,1820.0,70.5,91.0,98.0,464.0,26.0,82.8000012338161,445.0,24543.972016114287,,,,,,,,ABC00575,Ilhas Maldivas,0.9523817142835469,1632,1028.16,220.89947419112926,257.40788000030443,131.0
2022-01-31 20:22:33,642.0,55.0,8.0,3173779.5401925,245.600003659725,1807.5,70.0,91.0,91.5,470.0,26.0,81.2000012099743,446.5,24542.106590191303,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,897.6,232.57576104140622,258.8274087496102,172.0
2022-01-31 19:22:32,643.0,56.0,9.5,3173515.507845,241.900003604591,1808.5,70.5,91.0,86.0,472.0,26.0,81.6000012159348,443.5,24541.19354598261,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,913.92,224.98140216200804,264.03234750032425,171.0
2022-01-31 18:22:32,627.0,62.0,7.5,3173249.5827925,280.750004183501,1790.5,69.5,88.0,92.0,471.0,26.0,80.0000011920929,448.5,24540.280501773912,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,1011.84,235.84509760038725,265.92505249986425,156.0
2022-01-31 17:22:30,350.0,27.0,7.5,3173105.7372125,105.200001567602,1812.0,67.0,82.0,17.5,305.0,26.0,79.200001180172,465.5,24539.36745756522,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,440.64,202.93210178935573,143.84557999996468,45.0
2022-01-31 16:22:30,323.0,27.0,6.0,3173005.4238475,98.1000014618039,1814.0,67.5,81.0,19.5,309.0,26.0,79.6000011861324,466.0,24538.45441335652,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,440.64,189.2361139309489,100.31336500030011,14.0
2022-01-31 15:22:30,332.0,27.0,7.0,3172905.1104825,101.650001514703,1812.0,67.0,82.0,14.0,308.0,26.0,79.6000011861324,466.5,24537.541369147824,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,440.64,196.08410786015241,100.31336499983445,24.0
2022-01-31 14:22:28,567.0,49.0,7.0,3172739.97197125,226.200003370643,1798.0,70.0,88.0,67.5,510.0,26.0,79.6000011861324,449.0,24536.62832493913,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,799.68,240.43367705212904,165.13851124979556,57.0
2022-01-31 13:22:27,561.0,50.0,6.0,3172514.74007625,217.100003235042,1806.0,70.0,88.0,72.5,505.0,26.0,80.4000011980534,449.0,24535.715280730434,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,816.0,226.14583670316875,225.23189500020817,56.0
2022-01-31 12:22:27,585.0,50.0,6.5,3172290.45453375,209.100003115833,1814.0,69.5,88.0,81.5,513.0,26.0,81.6000012159348,446.0,24534.80223652174,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,816.0,217.81250324565937,224.28554249973968,72.0
2022-01-31 11:22:26,313.0,26.0,7.5,3172132.41366625,91.5500013642013,1800.0,66.5,81.0,16.0,291.0,26.0,77.6000011563301,465.0,24533.889192313043,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,424.32,183.39343221995452,158.04086750000715,22.0
2022-01-31 10:22:26,315.0,27.0,7.5,3172038.2515925,95.3500014208257,1801.5,67.0,81.0,14.5,290.0,26.0,77.6000011563301,466.0,24532.976148104346,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,440.64,183.93132990128416,94.16207375004888,25.0
2022-01-31 09:22:24,329.0,27.0,7.0,3171943.14316625,102.150001522154,1800.0,66.5,82.0,13.0,300.0,26.0,77.6000011563301,465.5,24532.063103895653,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,440.64,197.048614047365,95.1084262500517,29.0
2022-01-31 08:22:23,558.0,45.0,6.5,3171789.83406125,196.650002930313,1801.5,69.0,86.0,65.5,475.0,26.0,78.400001168251,452.0,24531.150059686956,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,734.4,227.60417005823268,153.309104999993,83.0
2022-01-31 07:22:24,483.0,42.0,4.5,3171602.45626625,174.100002594292,1797.5,68.0,84.0,49.0,440.0,26.0,78.400001168251,457.5,24530.23701547826,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,685.44,215.89782067744542,187.37779500009492,43.0
2022-01-31 06:22:22,511.0,40.0,5.5,3171425.48834875,162.450002420694,1793.0,67.5,83.0,38.5,427.0,26.0,78.0000011622906,459.0,24529.323971269565,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,652.8,211.52344065194532,176.96791750006378,84.0
2022-01-31 05:22:21,439.0,44.0,5.0,3171251.832665,188.600002810359,1791.5,67.5,83.0,47.5,434.0,26.0,78.0000011622906,460.0,24528.410927060868,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,718.08,223.24810938726208,173.65568374982104,5.0
2022-01-31 04:22:21,486.0,43.0,5.0,3171075.8111,181.950002711266,1795.5,67.5,83.0,48.0,433.0,26.0,78.0000011622906,461.5,24527.497882852174,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,701.76,220.38517770259932,176.02156500006095,53.0
2022-01-31 03:22:20,414.0,35.0,4.5,3170925.3410525,149.400002226233,1794.0,66.5,81.0,29.5,368.0,26.0,77.6000011563301,463.5,24526.584838643477,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,571.2,222.32143188427526,150.4700474999845,46.0
2022-01-31 02:22:19,400.0,36.0,5.5,3170777.7100625,149.400002226233,1798.0,67.0,80.0,30.5,363.0,26.0,77.6000011563301,464.0,24525.67179443478,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,587.52,216.14583655415655,147.630989999976,37.0
2022-01-31 01:22:17,420.0,37.0,4.5,3170630.55224875,152.100002266467,1793.0,67.5,82.0,33.0,368.0,26.0,77.6000011563301,464.0,24524.758750226087,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,603.84,214.10473292013933,147.15781375020742,52.0
2022-01-31 00:22:16,418.0,34.0,4.5,3170482.92125875,141.100002102554,1799.0,67.0,82.0,28.5,367.0,26.0,77.6000011563301,465.5,24523.84570601739,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086971016,1632,554.88,216.14583655415743,147.630989999976,51.0
2022-01-30 23:22:16,412.0,34.0,5.0,3170337.18297375,139.550002079457,1792.0,66.5,82.0,28.5,361.0,26.0,76.4000011384487,469.5,24522.932661808696,,,,,,,,ABC00575,Ilhas Maldivas,0.9130442086934636,1632,554.88,213.77144926387408,145.73828499997035,51.0
2022-01-30 20:22:13,536.0,50.0,7.0,3170150.278355,219.200003266335,1808.5,70.0,87.0,73.5,496.0,26.0,81.6000012159348,452.5,24520.059616032002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,228.33333673576564,186.90461874986067,40.0
2022-01-30 19:22:12,558.0,48.0,6.0,3169934.03680875,208.150003101677,1789.5,69.5,87.0,69.0,502.0,26.0,78.400001168251,453.0,24519.099615264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,783.36,225.85720822664604,216.24154624994844,56.0
2022-01-30 18:22:11,353.0,28.0,8.5,3169773.63006,105.200001567602,1807.5,68.0,82.0,21.0,297.0,26.0,78.8000011742115,469.0,24518.139614496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,195.68452672545016,160.40674875024706,56.0
2022-01-30 17:22:11,560.0,50.0,3.5,3169603.28661,220.300003282726,1793.0,70.0,86.0,78.0,502.0,26.0,78.400001168251,453.5,24517.179613728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,229.4791700861729,170.34345000004396,58.0
2022-01-30 16:22:10,498.0,40.0,4.0,3169388.4645925,168.850002516061,1798.0,68.5,82.0,37.0,423.0,26.0,78.8000011742115,463.5,24516.21961296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,652.8,219.85677410945445,214.82201749971136,75.0
2022-01-30 15:22:10,477.0,41.0,5.5,3169215.75526125,174.100002594292,1804.5,68.0,82.0,43.5,422.0,26.0,78.8000011742115,465.0,24515.259612192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,669.12,221.16362118177338,172.70933125028387,55.0
2022-01-30 14:22:09,419.0,35.0,5.0,3169063.39250875,145.350002165884,1806.0,67.5,82.0,32.0,365.0,26.0,78.8000011742115,465.5,24514.299611424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,216.29464608018452,152.36275249999017,54.0
2022-01-30 13:22:08,422.0,38.0,5.5,3168915.2883425,156.500002332032,1806.0,67.5,82.0,32.0,372.0,26.0,79.200001180172,466.0,24513.339610656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,214.50109968754387,148.1041662497446,50.0
2022-01-30 12:22:08,368.0,29.0,8.5,3168780.43311125,110.900001652539,1807.5,67.5,81.0,20.0,303.0,26.0,79.200001180172,468.0,24512.379609888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,199.1738535426347,134.85523125017062,65.0
2022-01-30 11:22:07,553.0,53.0,6.5,3168657.8804625,222.800003319979,1782.0,68.5,82.0,74.0,483.0,26.0,78.8000011742115,463.0,24511.41960912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,864.96,218.94654414306112,122.55264875013381,70.0
2022-01-30 10:22:06,450.0,38.0,6.0,3168542.4254575,161.850002411753,1801.0,68.0,81.0,31.0,389.0,26.0,78.400001168251,466.0,24510.459608352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,221.8338848845299,115.45500499987975,61.0
