Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-20 04:08:28,365.0,30.0,7.0,3114501.43912125,112.600001677871,1802.5,61.5,81.0,26.5,337.0,26.0,78.0000011622906,464.5,24112.699290144003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,195.4861140240816,114.03547625010833,28.0
2021-12-20 03:08:27,468.0,40.0,2.5,3114350.4958975,169.350002523512,1797.5,62.0,82.0,40.0,424.0,26.0,78.400001168251,460.5,24111.739289376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,220.50781578582294,150.94322375021875,44.0
2021-12-20 02:08:28,352.0,29.0,5.5,3114213.274785,112.800001680851,1801.0,62.0,82.0,23.0,341.0,26.0,78.0000011622906,464.0,24110.779288608002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,202.5862099153215,137.22111249994487,11.0
2021-12-20 01:08:27,357.0,29.0,6.5,3114103.02471875,112.800001680851,1800.0,62.0,81.0,23.5,336.0,26.0,78.0000011622906,463.5,24109.81928784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,202.5862099153215,110.250066250097,21.0
2021-12-20 00:08:28,377.0,32.0,4.5,3113988.04289,129.20000192523,1801.0,62.5,81.0,26.0,354.0,26.0,78.400001168251,464.0,24108.859287072002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,210.28646146684568,114.9818287496455,23.0
2021-12-19 23:08:26,364.0,30.0,6.0,3113863.12436,116.000001728535,1801.5,62.0,82.0,25.0,339.0,26.0,78.400001168251,463.5,24107.899286304,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,201.38889188981767,124.91853000037372,25.0
2021-12-19 22:08:25,444.0,30.0,6.0,3113747.669355,117.450001750141,1802.5,62.5,81.0,24.0,342.0,26.0,78.400001168251,463.0,24106.939285536002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.90625303843922,115.45500499987975,102.0
2021-12-19 21:08:25,393.0,29.0,4.5,3113632.68752625,110.700001649559,1811.0,62.0,81.0,25.5,359.0,26.0,78.0000011622906,463.5,24105.979284768,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,198.81465813498383,114.98182875011116,34.0
2021-12-19 20:08:24,358.0,31.0,5.0,3113518.17887375,126.950001891702,1804.5,62.0,82.0,23.5,343.0,26.0,78.400001168251,463.0,24104.059283232004,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,213.28965371589717,114.50865249987692,15.0
2021-12-19 19:08:23,366.0,28.0,4.5,3113405.08975,106.750001590699,1807.0,62.0,81.0,23.5,341.0,26.0,78.400001168251,463.5,24103.099282464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,198.56771129222284,113.0891237501055,25.0
2021-12-19 18:08:23,369.0,30.0,6.5,3113290.5810975,113.050001684576,1802.5,61.5,82.0,24.5,341.0,26.0,78.400001168251,464.0,24102.139281696003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,196.2673640357222,114.50865249987692,28.0
2021-12-19 17:08:23,504.0,32.0,5.5,3113176.54562125,130.850001949817,1802.5,62.0,81.0,30.0,343.0,26.0,78.400001168251,464.0,24101.179280928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,212.9720083818636,114.03547625010833,161.0
2021-12-19 16:08:22,378.0,29.0,5.5,3113061.09061625,107.95000160858,1804.5,61.5,82.0,21.5,351.0,26.0,78.400001168251,464.0,24100.219280160003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,193.8757212797773,115.45500499987975,27.0
2021-12-19 15:08:20,368.0,30.0,6.5,3112943.74290625,117.700001753867,1804.5,62.0,83.0,24.5,337.0,26.0,78.400001168251,462.5,24099.259279392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,204.34028082268574,117.34770999988541,31.0
2021-12-19 14:08:19,403.0,29.0,5.5,3112827.814725,114.700001709163,1805.0,62.0,82.0,26.0,346.0,26.0,78.400001168251,464.0,24098.299278624003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,205.99856628800828,115.928181250114,57.0
2021-12-19 13:08:18,383.0,30.0,5.5,3112707.6279575,117.200001746416,1806.0,62.0,82.0,28.5,349.0,26.0,78.400001168251,462.5,24097.339277856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,203.47222525419446,120.1867674998939,34.0
2021-12-19 12:08:17,356.0,28.0,5.5,3112594.53883375,110.100001640618,1806.0,62.0,81.0,23.5,333.0,26.0,78.400001168251,465.0,24096.379277088003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,204.79911019460195,113.0891237501055,23.0
2021-12-19 11:08:16,411.0,32.0,5.5,3112482.86923875,130.500001944602,1804.5,62.5,82.0,23.5,352.0,26.0,78.400001168251,464.5,24095.41927632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,212.4023469150423,111.66959499986842,59.0
2021-12-19 10:08:16,354.0,27.0,5.0,3112368.36058625,106.500001586974,1810.5,62.5,82.0,21.5,334.0,26.0,78.400001168251,463.5,24094.459275552003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,205.43981787610727,114.50865249987692,20.0
2021-12-19 09:08:14,353.0,29.0,6.0,3112258.11052,114.700001709163,1806.0,61.5,81.0,23.5,339.0,26.0,78.400001168251,465.0,24093.499274784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,205.99856628800828,110.250066250097,14.0
2021-12-19 08:08:13,364.0,29.0,6.0,3112146.91410125,106.500001586974,1806.0,62.0,83.0,22.0,340.0,26.0,78.400001168251,463.5,24092.539274016002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,191.27155457430675,111.19641875009984,24.0
2021-12-19 07:08:14,381.0,29.0,6.0,3112035.7176825,110.300001643598,1806.0,62.0,82.0,22.5,342.0,26.0,78.400001168251,464.5,24091.579273248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,198.09626731968032,111.19641875009984,39.0
2021-12-19 06:08:13,357.0,29.0,5.5,3111925.46761625,116.400001734495,1807.0,61.5,81.0,22.5,339.0,26.0,78.400001168251,464.0,24090.619272480002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,209.0517272530442,110.250066250097,18.0
2021-12-19 05:08:12,356.0,28.0,5.0,3111815.21755,108.400001615286,1806.0,62.0,81.0,24.0,336.0,26.0,78.400001168251,464.5,24089.659271712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,201.63690776652902,110.25006624963135,20.0
2021-12-19 04:08:11,346.0,29.0,6.5,3111705.44066,113.650001693517,1802.5,61.5,82.0,26.0,340.0,26.0,78.400001168251,465.0,24088.699270944002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,204.11279039783946,109.77689000032842,6.0
2021-12-19 03:08:10,352.0,28.0,6.0,3111594.7174175,108.200001612306,1806.0,62.0,82.0,20.5,336.0,26.0,78.400001168251,462.5,24087.739270176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,201.26488395146205,110.72324249986559,16.0
2021-12-19 02:08:08,366.0,29.0,4.5,3111484.9405275,108.400001615286,1805.0,61.5,82.0,20.5,338.0,26.0,78.400001168251,464.0,24086.779269408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,194.68391094699354,109.77688999986276,28.0
2021-12-19 01:08:08,355.0,29.0,6.0,3111375.1636375,114.100001700222,1808.5,61.5,81.0,26.0,336.0,26.0,78.400001168251,464.0,24085.81926864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.92098006505387,109.77689000032842,19.0
2021-12-19 00:08:07,368.0,29.0,6.5,3111264.91357125,109.850001636893,1806.0,62.0,82.0,22.0,336.0,26.0,78.400001168251,463.5,24084.859267872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,197.2880776524659,110.25006624963135,32.0
2021-12-18 23:08:07,358.0,28.0,5.5,3111154.19032875,110.700001649559,1807.0,62.0,82.0,22.0,338.0,26.0,78.400001168251,463.5,24083.899267104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,205.9151816398047,110.72324250033125,20.0
2021-12-18 22:08:07,373.0,28.0,7.0,3111043.9402625,111.150001656264,1803.5,62.0,82.0,19.5,339.0,26.0,78.400001168251,464.5,24082.939266336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,206.75223522370536,110.25006624963135,34.0
2021-12-18 21:08:06,360.0,28.0,5.0,3110935.109725,107.95000160858,1804.5,62.0,82.0,24.5,334.0,26.0,78.400001168251,464.5,24081.979265568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,200.7998541826265,108.83053750032559,26.0
2021-12-18 20:08:05,351.0,28.0,4.5,3110826.2791875,109.000001624227,1802.5,61.5,82.0,23.5,333.0,26.0,78.400001168251,464.5,24080.059264032003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,202.75297921173177,108.83053749985993,18.0
2021-12-18 19:08:04,362.0,28.0,4.5,3110717.92182625,111.150001656264,1803.5,61.5,83.0,22.5,333.0,26.0,78.400001168251,464.0,24079.099263264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,206.75223522370536,108.35736125009134,29.0
2021-12-18 18:08:03,359.0,29.0,6.0,3110608.14493625,112.600001677871,1805.0,62.0,81.0,24.0,338.0,26.0,78.400001168251,465.0,24078.139262496003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,202.22701450767065,109.77688999986276,21.0
2021-12-18 17:08:02,360.0,28.0,5.0,3110493.63628375,106.750001590699,1806.0,61.5,82.0,23.5,341.0,26.0,78.400001168251,464.5,24077.179261728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,198.56771129222284,114.50865249987692,19.0
2021-12-18 16:08:01,345.0,30.0,3.5,3110381.02033625,117.200001746416,1804.5,61.5,82.0,27.0,347.0,26.0,78.400001168251,464.0,24076.219260960002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.47222525419446,112.61594750033692,2.0
2021-12-18 15:08:02,350.0,29.0,4.0,3110267.45803625,110.900001652539,1807.0,62.0,82.0,19.5,338.0,26.0,78.400001168251,464.0,24075.259260192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,199.1738535426347,113.56229999987409,12.0
2021-12-18 14:08:01,371.0,29.0,3.5,3110153.89573625,113.650001693517,1807.0,62.0,82.0,20.0,344.0,26.0,78.400001168251,465.0,24074.299259424002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,204.11279039783946,113.56229999987409,27.0
2021-12-18 13:08:01,364.0,28.0,6.5,3110041.752965,108.400001615286,1805.0,61.5,82.0,20.0,339.0,26.0,78.400001168251,465.0,24073.339258656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,201.63690776652902,112.14277125010267,25.0
2021-12-18 12:08:00,376.0,30.0,5.0,3109928.66384125,116.000001728535,1802.5,61.5,81.0,25.5,342.0,26.0,78.400001168251,463.5,24072.379257888002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,201.38889188981767,113.0891237501055,34.0
2021-12-18 11:08:00,376.0,29.0,3.5,3109814.628365,113.900001697242,1803.5,61.5,81.0,19.0,340.0,26.0,78.400001168251,464.0,24071.41925712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.56178465740302,114.03547625010833,36.0
2021-12-18 10:07:59,387.0,30.0,5.5,3109703.43194625,116.850001741201,1805.0,62.5,82.0,27.0,358.0,26.0,78.400001168251,464.0,24070.459256352002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,202.86458635625172,111.19641874963418,29.0
2021-12-18 09:07:58,354.0,28.0,6.0,3109588.4501175,105.450001571327,1807.5,61.5,82.0,19.5,344.0,26.0,78.400001168251,465.0,24069.499255584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,196.14955649428384,114.98182875011116,10.0
2021-12-18 08:07:57,385.0,30.0,5.5,3109473.46828875,117.450001750141,1805.0,61.5,81.0,25.5,347.0,26.0,78.400001168251,464.5,24068.539254816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,203.90625303843922,114.98182875011116,38.0
2021-12-18 07:07:56,382.0,29.0,5.5,3109356.593755,110.100001640618,1803.5,62.0,82.0,23.0,350.0,26.0,78.400001168251,464.0,24067.579254048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,197.73707191202948,116.87453375011683,32.0
2021-12-18 06:07:55,349.0,29.0,5.0,3109241.13875,113.900001697242,1804.5,62.0,83.0,22.0,346.0,26.0,78.400001168251,463.5,24066.61925328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,204.56178465740302,115.45500499987975,3.0
2021-12-18 05:07:54,381.0,31.0,5.0,3109121.898335,123.750001844019,1808.5,62.0,82.0,24.0,348.0,26.0,78.400001168251,463.5,24065.659252512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,207.9133095497631,119.24041499989107,33.0
2021-12-18 04:07:54,393.0,29.0,6.0,3109004.550625,117.200001746416,1805.0,61.5,82.0,20.5,348.0,26.0,78.400001168251,463.5,24064.699251744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,210.48850888364944,117.34770999988541,45.0
2021-12-18 03:07:53,375.0,30.0,4.5,3108884.3638575,117.200001746416,1807.5,62.5,82.0,26.5,346.0,26.0,78.400001168251,463.5,24063.739250976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,203.47222525419446,120.18676750035957,29.0
2021-12-18 02:07:52,382.0,30.0,6.0,3108767.0161475,120.4000017941,1804.5,62.0,82.0,26.0,352.0,26.0,78.400001168251,465.0,24062.779250208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,209.02778089253474,117.34770999988541,30.0
2021-12-18 01:07:52,387.0,31.0,4.5,3108648.722085,122.900001831353,1805.0,61.5,81.0,28.5,355.0,26.0,78.400001168251,464.0,24061.81924944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,206.4852181306334,118.29406249988824,32.0
2021-12-18 00:07:52,380.0,30.0,5.5,3108529.00849375,115.300001718104,1804.5,62.0,82.0,23.5,348.0,26.0,78.400001168251,465.0,24060.859248672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,200.17361409393055,119.71359125012532,32.0
2021-12-17 23:07:50,379.0,29.0,6.0,3108408.34855,114.100001700222,1805.0,61.5,82.0,22.5,354.0,26.0,78.400001168251,464.0,24059.899247904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,204.92098006505387,120.65994374966249,25.0
2021-12-17 22:07:49,422.0,36.0,2.5,3108290.52766375,152.350002270192,1800.0,62.0,82.0,32.5,388.0,26.0,78.400001168251,464.0,24058.939247136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,220.41377643256945,117.82088625011966,34.0
2021-12-17 21:07:49,388.0,32.0,3.5,3108170.34089625,130.850001949817,1803.5,62.0,81.0,27.0,356.0,26.0,78.400001168251,464.5,24057.979246368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,212.9720083818636,120.1867674998939,32.0
2021-12-17 20:07:48,372.0,30.0,4.5,3108048.7346,122.300001822412,1807.5,61.5,82.0,22.0,344.0,26.0,78.400001168251,463.0,24056.059244832002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,212.3263920527986,121.60629625013098,28.0
2021-12-17 19:07:46,389.0,29.0,5.0,3107929.02100875,116.000001728535,1803.5,61.5,82.0,23.5,359.0,26.0,78.400001168251,464.0,24055.099244064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,208.33333643774245,119.71359125012532,30.0
2021-12-17 18:07:45,371.0,30.0,5.5,3107807.88788875,118.500001765788,1805.0,62.0,83.0,20.5,355.0,26.0,78.400001168251,464.0,24054.139243296002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,205.72916973227083,121.13311999989673,16.0
2021-12-17 17:07:45,394.0,30.0,5.0,3107685.33524,124.000001847744,1807.0,62.0,81.0,22.0,359.0,26.0,78.400001168251,464.5,24053.179242528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,215.27778098566668,122.55264875013381,35.0
2021-12-17 16:07:44,387.0,31.0,3.0,3107563.2557675,124.800001859665,1801.5,62.0,82.0,26.0,352.0,26.0,78.400001168251,463.5,24052.21924176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,209.67742247927586,122.07947249989957,35.0
2021-12-17 15:07:42,382.0,30.0,4.5,3107440.70311875,114.700001709163,1805.0,61.5,82.0,25.0,352.0,26.0,78.400001168251,464.0,24051.259240992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,199.1319474117413,122.55264875013381,30.0
2021-12-17 14:07:43,390.0,30.0,4.5,3107318.62364625,120.4000017941,1802.5,61.5,82.0,26.5,354.0,26.0,78.400001168251,464.5,24050.299240224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,209.02778089253474,122.07947249989957,36.0
2021-12-17 13:07:42,406.0,30.0,5.0,3107194.65146875,118.050001759082,1805.0,61.5,81.0,26.5,352.0,26.0,78.400001168251,465.0,24049.339239456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,204.94791972062845,123.97217749990523,54.0
2021-12-17 12:07:40,387.0,31.0,4.0,3107069.73293875,122.300001822412,1805.0,62.0,82.0,29.5,357.0,26.0,78.400001168251,465.0,24048.379238688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,205.4771535994825,124.91852999990806,30.0
2021-12-17 11:07:40,399.0,35.0,4.0,3106942.92170375,141.450002107769,1801.5,62.0,82.0,27.5,369.0,26.0,78.400001168251,464.5,24047.41923792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,210.4910745651324,126.81123500037938,30.0
2021-12-17 10:07:40,409.0,34.0,5.5,3106811.8518825,132.400001972914,1804.5,61.5,82.0,31.0,376.0,26.0,78.400001168251,465.5,24046.459237152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,202.81863047321383,131.06982124969363,33.0
2021-12-17 09:07:39,419.0,38.0,2.0,3106677.4698275,160.550002392381,1801.5,61.0,82.0,31.5,380.0,26.0,79.200001180172,464.0,24045.499236384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,220.05208661236432,134.38205499993637,39.0
2021-12-17 08:07:38,398.0,30.0,4.5,3106538.82918625,118.500001765788,1806.0,61.5,82.0,26.5,366.0,26.0,78.8000011742115,464.5,24044.539235616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,205.72916973227083,138.64064125018194,32.0
2021-12-17 07:07:36,386.0,35.0,3.5,3106403.0276025,148.100002206862,1805.0,61.5,81.0,30.0,367.0,26.0,78.8000011742115,464.0,24043.579234848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,220.38690804592557,135.80158375017345,19.0
2021-12-17 06:07:37,411.0,33.0,4.0,3106269.5919,134.050001997501,1806.0,61.5,81.0,26.5,374.0,26.0,78.8000011742115,464.5,24042.61923408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,211.5688162839347,133.43570249993354,37.0
2021-12-17 05:07:36,468.0,37.0,1.5,3106132.3707875,150.95000224933,1803.5,62.0,81.0,34.0,390.0,26.0,78.8000011742115,463.0,24041.659233312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,603.84,212.48592658971,137.22111249994487,78.0
2021-12-17 04:07:35,416.0,31.0,3.0,3105992.78379375,125.650001872331,1807.5,62.0,81.0,27.5,369.0,26.0,78.8000011742115,465.0,24040.699232544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,211.10551389840558,139.5869937497191,47.0
2021-12-17 03:07:35,584.0,52.0,2.5,3105835.2161025,222.200003311038,1795.0,64.5,90.0,85.5,505.0,26.0,79.200001180172,443.0,24039.739231776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,848.64,222.5560930599339,157.56769125023857,79.0
2021-12-17 02:07:33,579.0,54.0,2.5,3105606.1987975,237.05000353232,1784.5,64.0,90.0,91.0,500.0,26.0,78.0000011622906,443.0,24038.779231008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,881.28,228.63619167854938,229.01730499975383,79.0
2021-12-17 01:07:33,589.0,55.0,2.5,3105378.127845,242.150003608316,1798.0,64.5,90.0,96.0,505.0,26.0,77.6000011563301,443.0,24037.81923024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,897.6,229.30871553817806,228.07095250021666,84.0
2021-12-17 00:07:33,554.0,49.0,3.5,3105151.9495975,211.850003156811,1788.0,64.0,88.0,71.0,478.0,26.0,77.2000011503696,450.0,24036.859229472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,225.18070063436545,226.178247500211,76.0
2021-12-16 23:07:33,555.0,49.0,3.5,3104944.22522375,213.850003186613,1785.5,64.5,88.0,70.0,480.0,26.0,77.6000011563301,450.0,24035.899228704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,227.3065510061788,207.72437374992296,75.0
2021-12-16 22:07:32,554.0,47.0,3.0,3104736.50085,208.650003109127,1802.5,64.0,88.0,68.0,477.0,26.0,78.8000011742115,450.0,24034.939227936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,767.04,231.21675876454677,207.72437374992296,77.0
2021-12-16 21:07:30,543.0,48.0,3.0,3104528.77647625,205.900003068149,1785.5,63.5,88.0,66.0,481.0,26.0,78.400001168251,449.5,24033.979227167998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,783.36,223.41580194026582,207.72437374992296,62.0
2021-12-16 20:07:30,553.0,49.0,3.0,3104321.0521025,212.350003164262,1790.5,64.0,88.0,69.5,476.0,26.0,78.400001168251,449.0,24032.059225632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,225.71216322731934,207.72437374992296,77.0
2021-12-16 19:07:29,558.0,49.0,4.0,3104112.8545525,211.850003156811,1790.5,64.0,88.0,70.5,482.0,26.0,77.2000011503696,449.5,24031.099224864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,225.18070063436545,208.1975500001572,76.0
2021-12-16 18:07:28,559.0,49.0,3.0,3103904.6570025,205.900003068149,1783.0,63.5,87.0,65.0,486.0,26.0,78.0000011622906,451.0,24030.139224096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,218.85629577821965,208.1975500001572,73.0
2021-12-16 17:07:27,561.0,49.0,4.0,3103695.5131,207.700003094971,1799.0,64.0,87.0,64.5,482.0,26.0,79.200001180172,451.5,24029.179223328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,220.76956111285187,209.14390249969438,79.0
2021-12-16 16:07:26,555.0,48.0,3.5,3103486.3691975,201.300002999604,1810.5,64.0,87.0,69.5,477.0,26.0,81.2000012099743,452.5,24028.21922256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,783.36,218.42448242144533,209.14390250016004,78.0
2021-12-16 15:07:26,558.0,49.0,4.0,3103278.1716475,216.600003227592,1795.0,64.0,88.0,128.0,481.0,26.0,80.0000011920929,450.5,24027.259221792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,230.2295952674235,208.1975500001572,77.0
2021-12-16 14:07:25,402.0,30.0,5.5,3103076.598565,107.35000159964,1820.0,63.0,85.0,23.0,344.0,26.0,80.8000012040138,457.5,24026.299221024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,186.37153055493053,201.57308249967173,58.0
2021-12-16 13:07:24,582.0,53.0,4.0,3102848.05443625,227.400003388524,1801.5,64.0,87.0,94.0,502.0,26.0,80.0000011920929,450.5,24025.339220256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,864.96,223.46698446199292,228.54412874998525,80.0
2021-12-16 12:07:23,601.0,53.0,1.0,3102616.67125,229.650003422052,1786.0,63.5,86.0,82.0,503.0,26.0,78.400001168251,451.0,24024.379219488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,864.96,225.6780694006014,231.38318624999374,98.0
2021-12-16 11:07:23,597.0,54.0,2.0,3102384.34171125,233.100003473461,1796.5,64.0,87.0,88.5,501.0,26.0,78.0000011622906,450.0,24023.41921872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,881.28,224.82639223906344,232.32953874999657,96.0
2021-12-16 10:07:21,586.0,52.0,3.0,3102151.06582,233.350003477186,1778.5,64.0,88.0,84.0,500.0,26.0,77.2000011503696,449.5,24022.459217952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,233.72396181609173,233.2758912499994,86.0
2021-12-16 09:07:20,577.0,56.0,4.0,3101918.73628125,243.200003623962,1819.0,64.5,88.0,99.5,498.0,26.0,80.4000011980534,449.0,24021.499217184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,226.1904795609766,232.32953874999657,79.0
2021-12-16 08:07:20,581.0,56.0,3.0,3101685.46039,246.150003667921,1781.0,64.0,88.0,84.5,500.0,26.0,77.2000011503696,447.5,24020.539216416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,913.92,228.93415519709916,233.2758912499994,81.0
2021-12-16 07:07:18,560.0,51.0,3.5,3101452.657675,224.450003344566,1805.0,64.0,88.0,87.5,500.0,26.0,80.0000011920929,448.5,24019.579215648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,229.21773217378063,232.80271500023082,60.0
2021-12-16 06:07:17,575.0,56.0,3.0,3101224.11354625,247.600003689528,1772.0,63.0,86.0,90.0,494.0,26.0,77.6000011563301,453.0,24018.61921488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,913.92,230.28274152671875,228.54412874998525,81.0
2021-12-16 05:07:17,561.0,56.0,5.5,3100996.51577,226.000003367662,1818.5,63.0,83.0,89.0,487.0,26.0,83.6000012457371,457.5,24017.659214111998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,210.1934555130785,227.59777624998242,74.0
2021-12-16 04:07:17,561.0,50.0,2.5,3100771.75705125,217.550003241748,1794.0,63.0,84.0,81.5,486.0,26.0,78.0000011622906,455.0,24016.699213344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,226.61458671015413,224.75871874997392,75.0
2021-12-16 03:07:15,563.0,50.0,4.0,3100548.8910375,216.350003223866,1778.5,63.0,83.0,83.0,488.0,26.0,76.4000011384487,457.0,24015.739212575998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,225.36458669152708,222.86601374996826,75.0
2021-12-16 02:07:15,582.0,54.0,1.0,3100325.5518475,241.20000359416,1789.0,63.0,83.0,91.0,493.0,26.0,78.0000011622906,458.0,24014.779211808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,881.28,232.6388923554784,223.3391900002025,89.0
2021-12-16 01:07:14,290.0,24.0,4.5,3100230.9165975,85.0500012673438,1806.0,61.0,82.0,17.5,304.0,26.0,78.400001168251,468.0,24013.819211039998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,184.57031525031206,94.63524999981746,14.0
2021-12-16 00:07:12,312.0,26.0,4.5,3100148.11075375,94.3000014051795,1803.5,60.5,82.0,17.0,313.0,26.0,78.0000011622906,469.0,24012.859210272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,188.9022464046064,82.8058437500149,1.0
2021-12-15 23:07:12,309.0,26.0,6.0,3100053.0023275,92.0500013716519,1804.5,61.0,82.0,21.0,316.0,26.0,78.0000011622906,469.0,24011.899209503998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,184.39503479898218,95.1084262500517,7.0
2021-12-15 22:07:10,285.0,26.0,5.0,3099957.89390125,95.9500014297664,1807.0,61.5,82.0,15.0,317.0,26.0,78.0000011622906,467.5,24010.939208736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,192.20753491539745,95.1084262500517,32.0
2021-12-15 21:07:10,318.0,26.0,5.0,3099862.31229875,94.750001411885,1806.0,61.0,82.0,15.0,316.0,26.0,78.0000011622906,469.5,24009.979207967997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,189.80368872573118,95.58160249982029,2.0
2021-12-15 20:07:09,319.0,27.0,6.0,3099766.25752,100.000001490116,1805.0,61.5,82.0,18.5,318.0,26.0,78.0000011622906,468.5,24008.20102472727,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727289495,1632,440.64,192.90123744235342,96.05477875005454,1.0
2021-12-15 19:07:07,319.0,26.0,7.0,3099669.25638875,93.2000013887882,1805.0,61.0,82.0,17.0,318.0,26.0,78.0000011622906,469.0,24007.382842254545,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727253115,1632,424.32,186.69872073074558,97.00113125005737,1.0
2021-12-15 18:07:07,310.0,27.0,7.0,3099573.20161,96.450001437217,1804.5,61.0,82.0,17.5,316.0,26.0,78.0000011622906,470.0,24006.564659781816,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727289495,1632,440.64,186.05324351315008,96.05477875005454,6.0
2021-12-15 17:07:07,326.0,26.0,7.0,3099476.20047875,96.6500014401972,1804.5,61.0,82.0,14.5,318.0,26.0,78.0000011622906,470.0,24005.74647730909,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727253115,1632,424.32,193.60977852603608,97.00113125005737,8.0
2021-12-15 16:07:06,328.0,27.0,6.5,3099378.252995,101.650001514703,1804.5,61.5,82.0,19.5,319.0,26.0,78.0000011622906,470.0,24004.92829483636,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727289495,1632,440.64,196.08410786015241,97.94748374959454,9.0
2021-12-15 15:07:06,319.0,26.0,6.5,3099279.35915875,94.750001411885,1802.5,61.5,82.0,19.0,317.0,26.0,78.0000011622906,470.5,24004.110112363636,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727253115,1632,424.32,189.80368872573118,98.89383625006303,2.0
2021-12-15 14:07:04,323.0,27.0,6.5,3099182.3580275,97.0000014454126,1807.0,61.5,82.0,17.0,317.0,26.0,78.0000011622906,471.0,24003.291929890907,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727289495,1632,440.64,187.11420031908295,97.00113125005737,6.0
2021-12-15 13:07:04,270.0,22.0,8.0,3099098.132655,66.1500009857118,1807.5,61.5,81.0,16.0,296.0,26.0,78.0000011622906,472.0,24002.473747418182,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727253115,1632,359.04,156.60511596996164,84.22537250025198,26.0
2021-12-15 12:07:03,412.0,43.0,4.5,3098998.29246625,185.35000276193,1795.0,62.0,82.0,52.0,369.0,26.0,77.6000011563301,466.5,24001.655564945453,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727289495,1632,701.76,224.50339481822914,99.84018875006586,43.0
2021-12-15 11:07:03,374.0,18.0,9.0,3098905.54992125,48.1000007167459,1804.5,59.5,81.0,17.0,299.0,26.0,77.2000011503696,483.0,24000.837382472728,,,,,,,,ABC00575,Ilhas Maldivas,0.8181824727253115,1632,293.76,139.1782428146583,92.7425449998118,75.0
2021-12-14 16:06:46,442.0,37.0,4.0,3098732.84059,154.500002302229,1789.5,62.0,81.0,30.0,399.0,26.0,76.8000011444092,466.0,23999.0191992,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,603.84,217.4831113488584,172.7093312498182,43.0
2021-12-14 15:06:45,388.0,32.0,6.5,3098582.84371875,131.100001953542,1796.5,62.5,81.0,26.0,354.0,26.0,76.8000011444092,468.0,23998.019198399998,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,522.24,213.37890942959308,149.99687125021592,34.0
2021-12-14 14:06:46,377.0,32.0,7.0,3098449.8811925,128.350001912564,1795.0,62.0,81.0,22.0,343.0,26.0,76.8000011444092,468.5,23997.0191976,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,522.24,208.90299790456382,132.96252625016496,34.0
2021-12-14 13:06:46,419.0,33.0,7.0,3098310.767375,139.300002075732,1795.0,62.5,82.0,21.5,361.0,26.0,76.8000011444092,467.0,23996.0191968,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,538.56,219.8548012558902,139.11381749995053,58.0
2021-12-14 12:06:45,397.0,35.0,5.0,3098174.492615,146.40000218153,1791.5,62.0,82.0,23.5,365.0,26.0,76.8000011444092,466.5,23995.019196,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,571.2,217.85714610346724,136.27475999994203,32.0
2021-12-14 11:06:44,420.0,31.0,7.0,3098035.85197375,128.600001916289,1793.0,62.0,82.0,26.5,354.0,26.0,76.4000011384487,467.5,23994.0191952,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,505.92,216.06183117656076,138.64064124971628,66.0
2021-12-14 10:06:42,405.0,33.0,7.5,3097902.8894475,134.300002001226,1791.5,62.0,82.0,25.0,356.0,26.0,76.8000011444092,469.0,23993.0191944,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,538.56,211.9633869968845,132.96252625016496,49.0
2021-12-14 09:06:43,384.0,31.0,7.5,3097776.0782125,123.150001835078,1793.0,62.5,81.0,26.5,349.0,26.0,76.8000011444092,469.0,23992.0191936,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,206.90524501861222,126.81123499991372,35.0
2021-12-14 08:06:42,393.0,31.0,6.5,3097653.99874,123.150001835078,1791.5,61.5,81.0,24.0,348.0,26.0,76.4000011384487,476.5,23991.0191928,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,505.92,206.90524501861222,122.07947249989957,45.0
2021-12-13 19:06:31,306.0,25.0,5.5,3097536.17785375,93.2000013887882,1808.5,61.5,81.0,19.5,306.0,26.0,78.8000011742115,468.0,23989.096114338463,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,408.0,194.16666955997542,117.82088625011966,0.0
2021-12-13 18:06:31,310.0,25.0,5.5,3097447.693895,89.6500013358891,1809.5,62.0,82.0,18.5,309.0,26.0,78.8000011742115,468.0,23988.173036676922,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,408.0,186.77083611643562,88.48395875003189,1.0
2021-12-13 17:06:30,274.0,24.0,6.5,3097350.69276375,76.0000011324883,1815.5,61.5,81.0,16.0,297.0,26.0,79.6000011861324,468.5,23987.249959015386,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,391.68,164.93055801321245,97.00113125005737,23.0
2021-12-13 16:06:29,539.0,47.0,5.0,3097219.14976625,202.45000301674,1809.5,64.0,89.0,66.5,463.0,26.0,80.8000012040138,448.5,23986.326881353845,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,767.04,224.34619128628105,131.54299749992788,76.0
2021-12-13 15:06:29,540.0,48.0,7.5,3097018.04986,199.050002966076,1813.0,64.5,89.0,67.0,462.0,26.0,82.0000012218952,449.0,23985.40380369231,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,783.36,215.98307613506512,201.09990624990314,78.0
2021-12-13 14:06:27,527.0,46.0,5.0,3096816.94995375,199.250002969056,1801.0,64.5,90.0,59.5,465.0,26.0,79.6000011861324,448.5,23984.480726030768,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,750.72,225.60009394141306,201.0999062503688,62.0
2021-12-13 13:06:27,523.0,49.0,5.5,3096616.32322375,212.350003164262,1799.0,64.5,89.0,66.5,458.0,26.0,79.6000011861324,451.0,23983.55764836923,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,799.68,225.71216322731934,200.6267299996689,65.0
2021-12-13 12:06:26,542.0,46.0,6.5,3096414.75014125,198.3000029549,1809.5,65.5,91.0,64.5,464.0,26.0,80.8000012040138,447.0,23982.63457070769,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,750.72,224.52445986741398,201.5730825001374,78.0
2021-12-13 11:06:26,541.0,50.0,5.5,3096212.23070625,216.850003231317,1806.0,65.5,88.0,76.5,466.0,26.0,80.8000012040138,451.5,23981.711493046154,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,816.0,225.88542003262188,202.51943500014022,75.0
2021-12-13 10:06:26,542.0,45.0,6.5,3096009.238095,191.200002849102,1790.5,64.0,87.0,61.0,474.0,26.0,78.0000011622906,453.5,23980.788415384613,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,734.4,221.29629959386804,202.9926112499088,68.0
2021-12-13 09:06:25,536.0,45.0,5.5,3095807.6650125,198.800002962351,1794.0,64.0,86.0,128.0,465.0,26.0,78.0000011622906,457.0,23979.865337723077,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615368086,1632,734.4,230.09259602123956,201.5730825001374,71.0
2021-12-13 08:06:24,260.0,35.0,4.5,3095611.29686875,149.850002232939,1783.5,57.0,61.0,18.5,273.0,26.0,75.6000011265278,526.5,23978.942260061536,,,,,,,,ABC00575,Ilhas Maldivas,0.9230776615404466,1632,571.2,222.9910747513973,196.368143749889,13.0
2021-12-13 03:06:20,474.0,41.0,2.5,3095571.55006375,174.100002594292,1809.5,63.5,87.0,43.0,421.0,26.0,79.6000011861324,453.0,23977.2691818,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,669.12,221.16362118177338,39.74680500011891,53.0
2021-12-13 02:06:19,419.0,36.0,3.0,3095414.45554875,150.700002245605,1808.5,63.0,87.0,29.5,385.0,26.0,79.200001180172,454.5,23976.519181199998,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,587.52,218.02662361922017,157.09451500000432,34.0
2021-12-13 01:06:20,416.0,37.0,3.5,3095257.83421,145.950002174824,1801.0,63.0,88.0,32.0,377.0,26.0,79.200001180172,451.5,23975.7691806,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,603.84,205.44763819654278,156.62133874977008,39.0
2021-12-13 00:06:18,466.0,37.0,4.0,3095101.6860475,155.450002316386,1805.0,62.5,87.0,34.0,409.0,26.0,79.200001180172,453.0,23975.01918,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,603.84,218.82038614356134,156.1481625000015,57.0
2021-12-12 23:06:18,432.0,36.0,3.0,3094946.95741375,152.350002270192,1806.0,63.5,88.0,32.5,383.0,26.0,79.6000011861324,451.5,23974.2691794,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,587.52,220.41377643256945,154.72863375023007,49.0
2021-12-12 22:06:16,454.0,37.0,2.0,3094792.22878,152.850002277642,1809.5,63.5,88.0,32.5,416.0,26.0,79.6000011861324,453.5,23973.5191788,,,,,,,,ABC00575,Ilhas Maldivas,0.7500005999972927,1632,603.84,215.16047617911318,154.7286337497644,38.0
2021-12-12 21:06:16,434.0,37.0,4.0,3094641.28555625,156.050002325326,1803.5,63.5,87.0,34.5,393.0,26.0,79.6000011861324,452.5,23972.7691782,,,,,,,,ABC00575,Ilhas Maldivas,0.7500006000009307,1632,603.84,219.66498075074043,150.94322375021875,41.0
2021-12-12 20:06:16,432.0,37.0,4.0,3094487.03009875,146.80000218749,1800.0,63.0,89.0,32.5,390.0,26.0,79.6000011861324,451.5,23971.059176832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,206.6441472233812,154.25545749999583,42.0
2021-12-12 19:06:14,420.0,33.0,6.5,3094328.04287875,131.100001953542,1801.0,64.0,90.0,27.0,379.0,26.0,79.200001180172,450.0,23970.099176064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,206.91288187112062,158.98722000000998,41.0
2021-12-12 18:06:13,456.0,35.0,3.5,3094164.7970725,144.500002153218,1801.0,62.5,89.0,33.0,411.0,26.0,78.400001168251,451.0,23969.139175296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,215.02976510895533,163.2458062497899,45.0
2021-12-12 17:06:12,450.0,35.0,3.0,3094007.22938125,146.40000218153,1801.5,63.5,89.0,35.0,407.0,26.0,78.400001168251,451.0,23968.179174528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,217.85714610346724,157.5676912497729,43.0
2021-12-12 16:06:11,507.0,39.0,2.5,3093850.13486625,165.300002463162,1804.5,63.5,88.0,42.5,452.0,26.0,78.400001168251,450.5,23967.21917376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,220.75320841768428,157.09451500000432,55.0
2021-12-12 15:06:10,444.0,35.0,3.5,3093696.82576125,146.20000217855,1806.0,63.0,87.0,30.0,401.0,26.0,78.400001168251,453.5,23966.259172992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,217.55952705141365,153.309104999993,43.0
2021-12-12 14:06:10,469.0,42.0,3.0,3093533.10677875,176.600002631545,1797.5,63.0,90.0,46.0,425.0,26.0,78.400001168251,445.0,23965.299172224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,218.99801913634053,163.71898250002414,44.0
2021-12-12 13:06:09,478.0,40.0,4.0,3093363.236505,168.05000250414,1797.5,63.0,89.0,42.0,433.0,26.0,78.400001168251,448.5,23964.339171456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,218.81510742726564,169.87027375027537,45.0
2021-12-12 12:06:07,407.0,36.0,4.5,3093212.7664575,149.150002222508,1801.0,62.0,85.0,29.0,372.0,26.0,78.400001168251,458.5,23963.379170688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,215.78414673395255,150.4700474999845,35.0
2021-12-12 11:06:06,452.0,42.0,4.0,3093069.86723,181.800002709031,1795.0,63.5,87.0,46.5,409.0,26.0,78.400001168251,451.0,23962.41916992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,225.44643193084198,142.89922749996185,43.0
2021-12-12 10:06:07,404.0,31.0,6.0,3092928.38753125,130.050001937896,1806.0,62.5,85.0,22.5,360.0,26.0,78.400001168251,457.5,23961.459169152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,218.4979871268414,141.47969875019044,44.0
2021-12-12 09:06:05,404.0,36.0,4.5,3092790.6932425,149.400002226233,1801.0,62.0,85.0,29.0,370.0,26.0,78.400001168251,457.5,23960.499168383998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,216.14583655415655,137.69428874971345,34.0
2021-12-12 08:06:05,512.0,34.0,7.5,3092647.794015,139.550002079457,1800.0,62.0,85.0,29.0,372.0,26.0,78.400001168251,457.0,23959.539167616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,213.77144926387408,142.89922749996185,140.0
2021-12-12 07:06:05,445.0,36.0,4.0,3092504.42161125,150.700002245605,1802.5,62.5,85.0,32.0,387.0,26.0,78.400001168251,457.0,23958.579166847998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,218.02662361922017,143.3724037501961,58.0
2021-12-12 06:06:05,401.0,32.0,4.5,3092360.102855,133.85000199452,1808.5,62.0,86.0,26.0,365.0,26.0,78.400001168251,455.5,23957.61916608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,217.85482095462237,144.31875624973327,36.0
2021-12-12 05:06:03,397.0,37.0,3.0,3092212.94504125,154.950002308935,1801.0,62.5,87.0,34.5,390.0,26.0,78.400001168251,453.5,23956.659165311998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,603.84,218.11655730424408,147.15781375020742,7.0
2021-12-12 04:06:02,465.0,38.0,3.0,3092060.1091125,156.050002325326,1801.0,62.0,87.0,34.0,422.0,26.0,78.400001168251,453.5,23955.699164544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,213.88432336256307,152.83592874975875,43.0
2021-12-12 03:06:02,477.0,40.0,3.0,3091904.43412625,164.350002449006,1795.5,63.5,88.0,42.0,426.0,26.0,78.400001168251,451.0,23954.739163775997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,213.99739902214327,155.6749862502329,51.0
2021-12-12 02:06:02,433.0,37.0,4.5,3091749.23231625,150.95000224933,1803.5,62.5,87.0,33.0,399.0,26.0,78.400001168251,454.0,23953.779163008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,212.48592658971,155.20180999999866,34.0
2021-12-12 01:06:00,418.0,35.0,6.0,3091597.34274,142.750002127141,1800.0,63.0,87.0,34.5,383.0,26.0,78.400001168251,454.5,23952.819162239997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,212.4255984034836,151.88957624975592,35.0
2021-12-12 00:06:01,409.0,32.0,6.0,3091446.8726925,128.150001909584,1805.0,62.0,86.0,26.5,364.0,26.0,78.400001168251,457.5,23951.859161472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,208.57747706638023,150.47004750045016,45.0
2021-12-11 23:06:01,413.0,35.0,2.0,3091301.60758375,150.200002238154,1803.5,62.0,85.0,30.5,377.0,26.0,78.400001168251,456.5,23950.899160703997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,223.51190809249107,145.2651087497361,36.0
2021-12-11 22:06:00,391.0,31.0,7.0,3091161.54741375,125.400001868606,1803.5,62.0,85.0,24.5,361.0,26.0,78.400001168251,458.0,23949.939159936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,210.68548701042673,140.06016999995336,30.0
2021-12-11 21:05:59,405.0,32.0,7.0,3091022.9067725,122.100001819432,1800.0,62.0,87.0,28.0,370.0,26.0,78.400001168251,454.5,23948.979159167997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,198.7304717113151,138.64064125018194,35.0
2021-12-11 20:05:58,434.0,37.0,3.5,3090868.651315,159.850002381951,1797.5,62.5,87.0,36.5,390.0,26.0,78.400001168251,452.5,23947.0191576,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,603.84,225.0140799295481,154.25545749999583,44.0
2021-12-11 19:05:57,408.0,36.0,3.0,3090713.449505,154.500002302229,1801.5,63.0,87.0,30.5,397.0,26.0,78.400001168251,454.0,23946.019156799997,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,587.52,223.52430888632668,155.20180999999866,11.0
2021-12-11 18:05:56,416.0,34.0,4.5,3090562.50628125,141.200002104044,1804.5,62.0,86.0,32.0,379.0,26.0,78.400001168251,455.5,23945.019156,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,554.88,216.29902283094975,150.9432237497531,37.0
2021-12-11 17:05:56,428.0,35.0,2.5,3090411.5630575,146.650002185255,1806.0,61.5,86.0,33.0,383.0,26.0,78.400001168251,455.5,23944.0191552,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,571.2,218.22916991853424,150.94322375021875,45.0
2021-12-11 16:05:56,411.0,35.0,4.5,3090264.40524375,145.600002169609,1803.5,62.0,86.0,32.0,375.0,26.0,78.400001168251,456.0,23943.0191544,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,571.2,216.6666698952515,147.15781374974176,36.0
2021-12-11 15:05:55,409.0,34.0,5.0,3090120.55966375,140.150002088398,1807.0,62.5,86.0,32.5,373.0,26.0,78.400001168251,455.5,23942.0191536,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,554.88,214.69056692462928,143.84557999996468,36.0
2021-12-11 14:05:55,400.0,33.0,6.5,3089981.9190225,133.500001989305,1799.0,62.0,86.0,27.5,369.0,26.0,78.400001168251,457.5,23941.0191528,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,538.56,210.7007607154435,138.64064125018194,31.0
2021-12-11 13:05:53,399.0,31.0,6.0,3089845.6442625,122.300001822412,1805.0,62.0,86.0,30.0,368.0,26.0,78.400001168251,457.5,23940.019152,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,205.4771535994825,136.27475999994203,31.0
2021-12-11 12:05:54,397.0,33.0,7.5,3089711.2622075,133.500001989305,1804.5,62.5,85.0,27.5,365.0,26.0,78.400001168251,457.5,23939.0191512,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,538.56,210.7007607154435,134.38205499993637,32.0
2021-12-11 11:05:53,387.0,31.0,6.0,3089580.6655625,120.4000017941,1803.5,61.5,85.0,23.5,355.0,26.0,78.400001168251,460.5,23938.0191504,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,202.28494925084007,130.5966450003907,32.0
2021-12-11 10:05:52,387.0,32.0,8.0,3089455.27385625,136.200002029538,1803.5,62.0,85.0,22.5,353.0,26.0,78.400001168251,459.5,23937.0191496,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,522.24,221.6796908032845,125.39170624967664,34.0
2021-12-11 09:05:52,389.0,33.0,6.0,3089328.9357975,128.850001920015,1804.5,63.0,85.0,29.5,358.0,26.0,78.400001168251,458.0,23936.0191488,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,538.56,203.36174545456913,126.33805875014514,31.0
2021-12-11 08:05:51,370.0,32.0,8.0,3089199.285505,126.700001887977,1804.5,61.5,85.0,30.0,354.0,26.0,78.400001168251,459.0,23935.019148,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,522.24,206.21745098954588,129.65029249992222,16.0
2021-12-11 07:05:51,417.0,38.0,2.0,3089066.32297875,163.750002440065,1801.0,62.5,87.0,38.0,392.0,26.0,78.400001168251,454.0,23934.0191472,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,620.16,224.4380515900014,132.96252625016496,25.0
2021-12-11 06:05:50,441.0,36.0,2.5,3088909.22846375,152.000002264977,1803.5,63.0,88.0,31.0,392.0,26.0,78.400001168251,452.0,23933.0191464,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,587.52,219.9074106842839,157.09451500000432,49.0
2021-12-11 05:05:50,483.0,43.0,4.0,3088742.67042375,182.650002721697,1795.5,63.0,89.0,52.5,435.0,26.0,78.400001168251,449.5,23932.0191456,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,701.76,221.23304593228804,166.55804000003263,48.0
2021-12-11 04:05:50,402.0,35.0,6.5,3088598.82484375,145.350002165884,1807.0,62.0,85.0,31.0,365.0,26.0,79.200001180172,457.5,23931.0191448,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,571.2,216.29464608018452,143.84557999996468,37.0
2021-12-11 03:05:49,404.0,33.0,5.0,3088461.60373125,132.150001969188,1809.5,62.5,85.0,33.5,371.0,26.0,79.200001180172,457.5,23930.019144,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,538.56,208.57007886551136,137.22111249994487,33.0
2021-12-11 02:05:48,377.0,34.0,5.0,3088323.43626625,138.700002066791,1806.0,61.5,84.0,23.5,349.0,26.0,79.200001180172,459.5,23929.0191432,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,554.88,212.46936591113817,138.1674649999477,28.0
2021-12-11 01:05:47,381.0,31.0,4.5,3088196.151855,127.550001900643,1810.5,62.0,84.0,30.5,351.0,26.0,79.200001180172,460.0,23928.0191424,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,214.297718247048,127.28441125014797,30.0
2021-12-11 00:05:47,382.0,30.0,6.5,3088071.70650125,121.500001810491,1809.5,62.0,84.0,22.5,350.0,26.0,79.200001180172,460.5,23927.0191416,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,210.93750314321352,124.44535374967381,32.0
2021-12-10 23:05:46,378.0,30.0,7.0,3087951.51973375,120.4000017941,1807.5,61.5,84.0,21.5,347.0,26.0,79.200001180172,460.5,23926.019140800003,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,209.02778089253474,120.18676750035957,31.0
2021-12-10 21:05:44,424.0,35.0,2.0,3087708.7803175,152.600002273917,1807.0,63.0,86.0,28.0,378.0,26.0,79.200001180172,456.0,23925.01914,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,571.2,227.0833367171384,242.73941625002772,46.0
2021-12-10 20:05:43,421.0,36.0,2.5,3087560.67615125,154.500002302229,1806.0,62.5,87.0,33.0,383.0,26.0,79.200001180172,455.0,23923.019138400003,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,587.52,223.52430888632668,148.1041662497446,38.0
2021-12-10 19:05:42,422.0,36.0,3.0,3087411.6256325,149.650002229959,1804.5,62.0,86.0,30.5,377.0,26.0,79.200001180172,457.0,23922.0191376,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,587.52,216.507526374362,149.0505187502131,45.0
2021-12-10 18:05:42,339.0,29.0,6.5,3087296.1706275,103.30000153929,1807.0,61.0,82.0,18.5,327.0,26.0,79.200001180172,466.0,23921.0191368,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,185.52442805188576,115.45500499987975,12.0
2021-12-10 17:05:40,363.0,27.0,7.5,3087194.91091,101.050001505762,1810.5,63.5,92.0,22.5,345.0,26.0,78.8000011742115,447.0,23920.019136000003,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,440.64,194.92670043549768,101.25971749983728,18.0
2021-12-10 16:05:39,432.0,33.0,1.0,3087024.09428375,153.650002289563,1808.5,61.5,82.0,29.5,376.0,26.0,77.6000011563301,463.0,23919.0191352,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,538.56,242.50316017923456,170.8166262502782,56.0
2021-12-10 15:05:38,361.0,30.0,6.5,3086913.37104125,120.4000017941,1802.5,61.5,84.0,24.5,345.0,26.0,78.400001168251,460.0,23918.0191344,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,209.02778089253474,110.72324249986559,16.0
2021-12-10 14:05:37,371.0,30.0,5.5,3086800.75509375,117.450001750141,1803.5,61.5,83.0,21.5,342.0,26.0,78.400001168251,461.5,23917.019133600003,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,203.90625303843922,112.61594749987125,29.0
