Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-11-03 16:59:45,370.0,31.0,,3009508.834185,,1802.5,,,22.5,344.0,,78.0000011622906,465.5,23291.178632928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,113.56229999987409,26.0
2021-11-03 15:59:44,352.0,29.0,,3009398.1109425,,1802.5,,,21.0,332.0,,78.0000011622906,465.5,23290.218632160002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,110.72324249986559,20.0
2021-11-03 14:59:44,366.0,30.0,,3009285.494995,,1801.5,,,29.5,338.0,,78.0000011622906,466.0,23289.258631392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,112.61594750033692,28.0
2021-11-03 13:59:43,366.0,31.0,,3009170.9863425,,1806.0,,,28.0,342.0,,78.0000011622906,466.0,23288.298630624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,114.50865249987692,24.0
2021-11-03 12:59:42,326.0,27.0,,3009056.47769,,1805.0,,,18.5,320.0,,78.400001168251,467.5,23287.338629856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,114.50865249987692,6.0
2021-11-03 11:59:41,276.0,21.0,,3008967.04737875,,1806.0,,,13.0,297.0,,78.400001168251,469.0,23286.378629088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,342.72,,89.43031125003472,21.0
2021-11-03 10:59:40,437.0,40.0,,3008817.99686,,1799.0,,,40.0,397.0,,78.400001168251,464.0,23285.41862832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,,149.0505187502131,40.0
2021-11-03 09:59:40,380.0,32.0,,3008659.00964,,1805.0,,,29.5,354.0,,78.400001168251,465.0,23284.458627552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,158.98722000000998,26.0
2021-11-03 08:59:38,373.0,29.0,,3008541.66193,,1804.5,,,26.5,347.0,,78.400001168251,465.0,23283.498626784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,117.34770999988541,26.0
2021-11-03 07:59:38,363.0,28.0,,3008422.421515,,1806.0,,,28.0,342.0,,78.400001168251,466.5,23282.538626016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,119.24041499989107,21.0
2021-11-03 06:59:36,363.0,31.0,,3008300.3420425,,1801.0,,,25.5,343.0,,78.400001168251,465.0,23281.578625248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,122.07947249989957,20.0
2021-11-03 05:59:36,375.0,28.0,,3008180.155275,,1803.5,,,24.5,351.0,,78.400001168251,465.0,23280.61862448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,120.18676750035957,24.0
2021-11-03 04:59:34,353.0,32.0,,3008062.807565,,1801.5,,,22.5,337.0,,78.400001168251,466.0,23279.658623712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,117.34770999988541,16.0
2021-11-03 03:59:34,369.0,30.0,,3007943.09397375,,1804.5,,,29.5,354.0,,78.400001168251,466.5,23278.698622944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,119.71359125012532,15.0
2021-11-03 02:59:32,355.0,29.0,,3007824.326735,,1802.5,,,23.5,337.0,,78.400001168251,466.0,23277.738622176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,118.76723874965683,18.0
2021-11-03 01:59:32,369.0,29.0,,3007708.87173,,1802.5,,,28.0,345.0,,78.400001168251,466.0,23276.778621408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,115.45500500034541,24.0
2021-11-03 00:59:31,351.0,28.0,,3007593.416725,,1805.0,,,24.5,333.0,,78.400001168251,466.0,23275.81862064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,115.45500499987975,18.0
2021-11-02 23:59:29,326.0,29.0,,3007477.0153675,,1803.5,,,20.0,336.0,,78.400001168251,466.5,23274.858619872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.40135749988258,10.0
2021-11-02 22:59:29,344.0,30.0,,3007362.97989125,,1801.5,,,23.0,330.0,,78.400001168251,467.0,23273.898619104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,114.03547625010833,14.0
2021-11-02 21:59:29,370.0,30.0,,3007244.2126525,,1807.5,,,24.5,345.0,,78.400001168251,466.5,23272.938618336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,118.76723875012249,25.0
2021-11-02 20:59:27,377.0,32.0,,3007116.455065,,1802.5,,,31.0,353.0,,78.400001168251,466.0,23271.978617568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,127.75758749991655,24.0
2021-11-02 19:59:26,385.0,35.0,,3006987.27794875,,1796.5,,,23.5,358.0,,78.400001168251,464.0,23270.058616032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,129.17711624968797,27.0
2021-11-02 18:59:25,361.0,28.0,,3006868.51071,,1807.0,,,27.0,338.0,,78.400001168251,465.5,23269.098615264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,118.76723875012249,23.0
2021-11-02 17:59:24,360.0,30.0,,3006754.0020575,,1801.0,,,28.0,338.0,,78.400001168251,466.0,23268.138614496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,114.50865249987692,22.0
2021-11-02 16:59:24,386.0,37.0,,3006638.07387625,,1786.0,,,28.0,357.0,,78.400001168251,465.5,23267.178613728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,603.84,,115.928181250114,29.0
2021-11-02 15:59:22,368.0,28.0,,3006516.46758,,1807.5,,,21.0,347.0,,78.8000011742115,466.5,23266.21861296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,121.60629625013098,21.0
2021-11-02 14:59:22,365.0,30.0,,3006396.2808125,,1809.5,,,31.5,342.0,,78.400001168251,466.0,23265.258612192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,120.1867674998939,23.0
2021-11-02 13:59:20,370.0,31.0,,3006274.20134,,1803.5,,,26.0,346.0,,78.400001168251,466.0,23264.298611424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,122.07947249989957,24.0
2021-11-02 12:59:20,384.0,36.0,,3006153.54139625,,1801.0,,,28.5,357.0,,78.400001168251,465.0,23263.338610656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,120.65994375012815,27.0
2021-11-02 11:59:19,371.0,28.0,,3006032.8814525,,1808.5,,,26.0,347.0,,78.400001168251,467.0,23262.378609888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,120.65994375012815,24.0
2021-11-02 10:59:18,373.0,28.0,,3005912.694685,,1808.5,,,28.5,347.0,,78.8000011742115,466.0,23261.41860912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,120.1867674998939,26.0
2021-11-02 09:59:17,363.0,30.0,,3005791.561565,,1808.5,,,29.5,340.0,,78.8000011742115,464.5,23260.458608352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,121.13311999989673,23.0
2021-11-02 08:59:17,371.0,28.0,,3005668.53574,,1807.0,,,26.5,344.0,,78.8000011742115,465.5,23259.498607584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,123.0258249999024,27.0
2021-11-02 07:59:15,392.0,30.0,,3005545.03673875,,1802.5,,,27.0,363.0,,78.8000011742115,466.5,23258.538606816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,123.49900125013664,29.0
2021-11-02 06:59:14,365.0,32.0,,3005422.01091375,,1809.5,,,32.0,340.0,,78.8000011742115,465.5,23257.578606048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,123.0258249999024,25.0
2021-11-02 05:59:14,355.0,27.0,,3005301.35097,,1805.0,,,24.0,336.0,,78.400001168251,466.0,23256.61860528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,120.65994375012815,19.0
2021-11-02 04:59:12,385.0,31.0,,3005171.7006775,,1809.5,,,33.0,360.0,,77.6000011563301,465.0,23255.658604512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,129.65029249992222,25.0
2021-11-02 03:59:11,387.0,31.0,,3005039.2113275,,1799.0,,,24.5,362.0,,78.0000011622906,466.5,23254.698603744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,132.4893499999307,25.0
2021-11-02 02:59:11,396.0,36.0,,3004905.30244875,,1793.0,,,28.0,363.0,,77.6000011563301,463.0,23253.738602976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,133.9088787501678,33.0
2021-11-02 01:59:09,390.0,33.0,,3004772.3399225,,1809.5,,,28.5,363.0,,78.400001168251,466.0,23252.778602208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,132.96252625016496,27.0
2021-11-02 00:59:09,379.0,34.0,,3004642.68963,,1802.5,,,33.0,354.0,,78.400001168251,464.5,23251.818601439998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,129.65029249992222,25.0
2021-11-01 23:59:08,380.0,38.0,,3004512.092985,,1795.0,,,33.5,352.0,,78.400001168251,465.0,23250.858600672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,130.59664499992505,28.0
2021-11-01 22:59:07,369.0,28.0,,3004391.9062175,,1802.5,,,21.0,346.0,,78.400001168251,468.0,23249.898599903998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,120.1867674998939,23.0
2021-11-01 21:59:06,356.0,28.0,,3004275.03168375,,1802.5,,,21.5,335.0,,78.400001168251,466.5,23248.938599136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,116.87453375011683,21.0
2021-11-01 20:59:05,366.0,30.0,,3004158.15715,,1803.5,,,25.5,339.0,,78.8000011742115,467.5,23247.978598367998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,116.87453375011683,27.0
2021-11-01 19:59:04,348.0,27.0,,3004041.7557925,,1806.0,,,20.5,329.0,,78.400001168251,466.0,23246.058596832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,116.40135749988258,19.0
2021-11-01 18:59:03,373.0,30.0,,3003922.04220125,,1807.5,,,28.5,332.0,,78.8000011742115,466.0,23245.098596064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,119.71359125012532,41.0
2021-11-01 17:59:02,349.0,28.0,,3003807.0603725,,1808.5,,,21.5,332.0,,79.200001180172,466.0,23244.138595296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,114.9818287496455,17.0
2021-11-01 16:59:01,348.0,28.0,,3003692.07854375,,1807.5,,,24.5,331.0,,79.200001180172,468.0,23243.178594528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,114.98182875011116,17.0
2021-11-01 15:59:00,368.0,31.0,,3003574.73083375,,1805.0,,,28.5,340.0,,79.200001180172,465.5,23242.21859376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,117.34770999988541,28.0
2021-11-01 14:58:59,359.0,31.0,,3003455.963595,,1806.0,,,25.5,335.0,,79.200001180172,467.0,23241.258592992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,118.76723875012249,24.0
2021-11-01 13:58:59,357.0,28.0,,3003338.14270875,,1807.5,,,25.0,332.0,,79.200001180172,466.5,23240.298592224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,117.82088625011966,25.0
2021-11-01 12:58:57,402.0,28.0,,3003211.33147375,,1807.5,,,25.0,343.0,,78.8000011742115,466.0,23239.338591456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,126.81123499991372,59.0
2021-11-01 11:58:57,355.0,30.0,,3003085.46659125,,1803.5,,,25.5,331.0,,78.0000011622906,466.5,23238.378590688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,125.86488249991089,24.0
2021-11-01 10:58:56,350.0,27.0,,3002968.11888125,,1801.5,,,23.0,333.0,,78.0000011622906,468.0,23237.41858992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,117.34771000035107,17.0
2021-11-01 09:58:54,333.0,28.0,,3002857.39563875,,1804.5,,,23.0,324.0,,78.0000011622906,468.0,23236.458589152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,110.72324249986559,9.0
2021-11-01 08:58:54,374.0,29.0,,3002746.19922,,1796.5,,,22.5,345.0,,77.2000011503696,467.0,23235.498588383998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.19641875009984,29.0
2021-11-01 07:58:53,359.0,28.0,,3002630.744215,,1803.5,,,23.0,336.0,,77.2000011503696,468.0,23234.538587616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,115.45500499987975,23.0
2021-11-01 06:58:52,285.0,25.0,,3002538.47484625,,1807.5,,,17.5,297.0,,78.400001168251,468.5,23233.578586847998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,92.26936875004321,12.0
2021-11-01 05:58:51,305.0,24.0,,3002461.3471175,,1807.0,,,17.0,312.0,,78.400001168251,468.0,23232.61858608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,77.12772874999791,7.0
2021-11-01 04:58:50,294.0,24.0,,3002380.907155,,1805.0,,,18.0,303.0,,78.400001168251,469.0,23231.658585311998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,80.43996249977499,9.0
2021-11-01 03:58:49,282.0,23.0,,3002304.2526025,,1808.5,,,16.5,298.0,,78.400001168251,470.5,23230.698584544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,76.65455250022933,16.0
2021-11-01 02:58:48,290.0,24.0,,3002226.6516975,,1809.5,,,14.0,300.0,,78.400001168251,469.5,23229.738583775998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,77.6009049997665,10.0
2021-11-01 01:58:47,292.0,23.0,,3002149.0507925,,1809.5,,,18.0,297.0,,78.400001168251,471.0,23228.778583008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,77.60090500023216,5.0
2021-11-01 00:58:47,294.0,26.0,,3002072.86941625,,1807.0,,,21.0,306.0,,78.400001168251,470.5,23227.818582239997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,76.18137624999508,12.0
2021-10-31 23:58:45,298.0,23.0,,3001993.37580625,,1806.0,,,15.0,294.0,,78.400001168251,471.0,23226.858581472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,79.49360999977216,4.0
2021-10-31 22:58:45,287.0,24.0,,3001915.301725,,1804.5,,,14.0,299.0,,78.400001168251,471.0,23225.898580703997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,78.07408125000075,12.0
2021-10-31 21:58:43,320.0,23.0,,3001837.22764375,,1806.0,,,16.5,303.0,,78.400001168251,470.5,23224.938579936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,78.07408125000075,17.0
2021-10-31 20:58:43,280.0,24.0,,3001756.314505,,1807.5,,,16.0,294.0,,78.400001168251,471.0,23223.978579167997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,80.91313875000924,14.0
2021-10-31 19:58:42,277.0,23.0,,3001676.820895,,1806.0,,,11.5,294.0,,78.8000011742115,472.0,23222.338577856,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,375.36,,79.49361000023782,17.0
2021-10-31 18:58:41,281.0,24.0,,3001597.80046125,,1810.5,,,17.5,295.0,,79.200001180172,472.0,23221.658577312,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,391.68,,79.02043375000358,14.0
2021-10-31 17:58:40,400.0,33.0,,3001500.32615375,,1797.5,,,27.0,364.0,,77.6000011563301,470.0,23220.978576768,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,538.56,,97.47430749982595,36.0
2021-10-31 16:58:39,373.0,30.0,,3001379.19303375,,1795.5,,,28.5,348.0,,77.6000011563301,469.5,23220.298576224,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,489.6,,121.13311999989673,25.0
2021-10-31 15:58:38,354.0,31.0,,3001259.4794425,,1795.0,,,27.0,334.0,,77.6000011563301,469.5,23219.61857568,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,505.92,,119.71359125012532,20.0
2021-10-31 14:58:37,365.0,29.0,,3001137.87314625,,1796.5,,,29.0,336.0,,77.2000011503696,470.0,23218.938575136,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,473.28,,121.60629625013098,29.0
2021-10-31 06:58:30,266.0,21.0,,3001051.2818925,,1798.0,,,17.0,292.0,,76.8000011444092,470.0,23213.498570784,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,342.72,,86.59125375002623,26.0
2021-10-31 05:58:29,269.0,22.0,,3000976.520045,,1795.5,,,13.5,295.0,,76.8000011444092,470.5,23212.81857024,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,359.04,,74.761847499758,26.0
2021-10-31 04:58:28,286.0,25.0,,3000900.33866875,,1795.5,,,19.0,301.0,,76.4000011384487,470.5,23212.138569696,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,408.0,,76.18137624999508,15.0
2021-10-31 03:58:27,262.0,23.0,,3000823.68411625,,1799.0,,,12.5,291.0,,76.4000011384487,470.0,23211.458569152,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,375.36,,76.65455250022933,29.0
2021-10-31 02:58:27,281.0,22.0,,3000750.81497375,,1798.0,,,13.0,297.0,,76.4000011384487,472.0,23210.778568608,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,359.04,,72.86914249975234,16.0
2021-10-31 01:58:25,280.0,22.0,,3000672.26771625,,1798.0,,,16.0,294.0,,76.4000011384487,471.0,23210.098568064,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,359.04,,78.54725750023499,14.0
2021-10-31 00:58:25,277.0,23.0,,3000596.08634,,1796.5,,,18.5,297.0,,76.4000011384487,470.0,23209.41856752,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,375.36,,76.18137624999508,20.0
2021-10-30 23:58:24,312.0,23.0,,3000518.01225875,,1796.5,,,12.5,293.0,,76.4000011384487,471.0,23208.738566976,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,375.36,,78.07408125000075,19.0
2021-10-30 22:58:22,274.0,25.0,,3000428.10877125,,1806.0,,,14.5,295.0,,78.8000011742115,471.5,23208.058566432,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,408.0,,89.9034874998033,21.0
2021-10-30 21:58:22,280.0,24.0,,3000348.141985,,1811.0,,,16.0,296.0,,78.8000011742115,471.0,23207.378565888,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,391.68,,79.96678625000641,16.0
2021-10-30 20:58:20,282.0,24.0,,3000271.01425625,,1814.0,,,17.0,300.0,,78.8000011742115,472.0,23206.698565344,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,391.68,,77.12772874999791,18.0
2021-10-30 19:58:20,269.0,23.0,,3000191.9938225,,1813.0,,,16.5,293.0,,78.8000011742115,472.0,23205.498564384,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,375.36,,79.02043375000358,24.0
2021-10-30 18:58:18,273.0,24.0,,3000112.5002125,,1814.5,,,16.5,293.0,,78.8000011742115,472.0,23204.978563968,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,391.68,,79.49361000023782,20.0
2021-10-30 17:58:18,281.0,26.0,,3000032.53342625,,1806.0,,,16.0,300.0,,78.8000011742115,471.5,23204.458563552,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,79.96678625000641,19.0
2021-10-30 16:58:17,339.0,29.0,,2999916.605245,,1803.5,,,21.5,337.0,,78.8000011742115,469.5,23203.938563136002,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,473.28,,115.92818124964833,2.0
2021-10-30 15:58:16,383.0,35.0,,2999795.94530125,,1803.5,,,31.5,350.0,,78.400001168251,468.0,23203.418562720002,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,571.2,,120.65994375012815,33.0
2021-10-30 14:58:15,385.0,30.0,,2999678.124415,,1810.5,,,24.0,345.0,,78.400001168251,470.0,23202.898562304003,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,489.6,,117.82088625011966,40.0
2021-10-30 13:58:14,357.0,28.0,,2999559.8303525,,1806.0,,,20.5,333.0,,78.8000011742115,470.5,23202.378561888,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004160033131,1632,456.96,,118.29406249988824,24.0
2021-10-30 12:58:14,347.0,28.0,,2999444.84852375,,1814.5,,,20.5,328.0,,79.6000011861324,469.5,23201.858561472,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,456.96,,114.98182875011116,19.0
2021-10-30 11:58:13,366.0,30.0,,2999324.18858,,1801.5,,,22.5,339.0,,78.0000011622906,470.0,23201.338561056,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,489.6,,120.65994375012815,27.0
2021-10-30 10:58:11,375.0,31.0,,2999202.58228375,,1804.5,,,27.0,344.0,,78.0000011622906,469.5,23200.81856064,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,505.92,,121.60629624966532,31.0
2021-10-30 09:58:11,363.0,32.0,,2999083.815045,,1797.5,,,29.5,338.0,,78.400001168251,470.0,23200.298560224,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,522.24,,118.76723875012249,25.0
2021-10-30 08:58:09,357.0,28.0,,2998963.15510125,,1807.0,,,24.0,334.0,,78.8000011742115,471.5,23199.778559808,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,456.96,,120.65994375012815,23.0
2021-10-30 07:58:09,393.0,34.0,,2998836.8170425,,1805.0,,,31.5,354.0,,79.200001180172,471.0,23199.258559392,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,554.88,,126.33805875014514,39.0
2021-10-29 03:57:44,512.0,46.0,,2998736.03050125,,1796.5,,,57.0,450.0,,78.8000011742115,466.0,23187.578550048,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,750.72,,100.78654124960303,62.0
2021-10-29 02:57:42,516.0,45.0,,2998541.08188625,,1789.5,,,63.0,442.0,,77.6000011563301,465.0,23187.258549792,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,734.4,,194.94861500011757,74.0
2021-10-29 01:57:42,502.0,45.0,,2998370.73843625,,1801.5,,,57.0,438.0,,79.200001180172,466.0,23186.938549536,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,734.4,,170.34345000004396,64.0
2021-10-29 00:57:40,501.0,44.0,,2998196.60957625,,1789.5,,,50.0,436.0,,77.6000011563301,465.0,23186.61854928,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,718.08,,174.12886000005528,65.0
2021-10-28 23:57:40,502.0,42.0,,2998008.758605,,1790.5,,,51.0,438.0,,77.2000011503696,466.5,23186.298549024,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,685.44,,187.8509712498635,64.0
2021-10-28 22:57:39,259.0,22.0,,2997878.63513625,,1810.5,,,11.5,290.0,,78.8000011742115,474.5,23185.978548768002,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025599700166,1632,359.04,,130.12346875015646,31.0
2021-10-28 21:57:37,260.0,21.0,,2997815.702695,,1814.0,,,14.5,292.0,,79.200001180172,473.0,23185.658548512,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,342.72,,62.932441249955446,32.0
2021-10-28 20:57:37,252.0,21.0,,2997699.3013375,,1810.5,,,12.0,291.0,,78.8000011742115,474.5,23185.338548256,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,342.72,,116.40135749988258,39.0
2021-10-28 19:57:36,514.0,46.0,,2997622.17360875,,1799.0,,,58.0,449.0,,79.6000011861324,467.0,23184.938547936,,,,,,,,ABC00575,Ilhas Maldivas,0.0800000640010694,1632,750.72,,77.12772874999791,65.0
2021-10-28 18:57:35,460.0,39.0,,2997437.161695,,1797.5,,,34.5,409.0,,78.8000011742115,492.0,23184.858547872,,,,,,,,ABC00575,Ilhas Maldivas,0.08000006399743143,1632,636.48,,185.01191375032067,51.0
2021-10-27 02:56:59,558.0,53.0,,2997216.18838625,,1787.0,,,96.0,484.0,,77.2000011503696,462.5,23180.858544672,,,,,,,,ABC00575,Ilhas Maldivas,0.12000009599796613,1632,864.96,,220.9733087499626,74.0
2021-10-27 01:56:57,548.0,52.0,,2996985.27837625,,1802.5,,,100.5,479.0,,78.400001168251,462.5,23180.738544575997,,,,,,,,ABC00575,Ilhas Maldivas,0.1200000960016041,1632,848.64,,230.9100099997595,69.0
2021-10-27 00:56:57,562.0,48.0,,2996758.6269525,,1806.0,,,83.5,488.0,,78.8000011742115,473.5,23180.61854448,,,,,,,,ABC00575,Ilhas Maldivas,0.12000009599796613,1632,783.36,,226.65142374997959,74.0
2021-10-24 07:55:57,285.0,20.0,,2996684.8114575,,1814.0,,,16.0,301.0,,78.0000011622906,470.0,23173.778539008,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,326.4,,73.81549500022084,16.0
2021-10-24 06:55:57,318.0,28.0,,2996599.16655625,,1807.0,,,21.0,316.0,,78.400001168251,471.0,23173.298538624,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,456.96,,85.6449012500234,2.0
2021-10-24 05:55:55,324.0,26.0,,2996511.15577375,,1807.0,,,19.5,321.0,,78.400001168251,473.0,23172.818538239997,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038400277845,1632,424.32,,88.01078249979764,3.0
2021-10-24 04:55:54,308.0,25.0,,2996422.19863875,,1801.5,,,19.0,313.0,,78.400001168251,472.5,23172.338537855998,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,408.0,,88.95713500026613,5.0
2021-10-24 03:55:53,341.0,28.0,,2996329.45609375,,1803.5,,,22.5,324.0,,78.0000011622906,470.5,23171.858537472,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,456.96,,92.7425449998118,17.0
2021-10-24 02:55:52,308.0,24.0,,2996237.186725,,1808.5,,,20.0,312.0,,78.0000011622906,473.0,23171.378537088,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,391.68,,92.26936875004321,4.0
2021-10-24 01:55:52,312.0,27.0,,2996144.91735625,,1805.0,,,22.5,313.0,,78.0000011622906,471.5,23170.898536703997,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038400277845,1632,440.64,,92.26936875004321,1.0
2021-10-24 00:55:50,300.0,25.0,,2996055.96022125,,1803.5,,,17.5,307.0,,78.0000011622906,472.5,23170.418536319998,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,408.0,,88.95713499980047,7.0
2021-10-23 23:55:50,311.0,26.0,,2995966.05673375,,1803.5,,,21.5,309.0,,78.0000011622906,472.5,23169.938535936,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,424.32,,89.90348750026897,2.0
2021-10-23 22:55:50,287.0,24.0,,2995874.26054125,,1801.0,,,13.0,302.0,,78.0000011622906,473.0,23169.458535552,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,391.68,,91.79619249980897,15.0
2021-10-23 21:55:48,272.0,24.0,,2995781.51799625,,1806.0,,,18.5,302.0,,78.0000011622906,473.5,23168.978535167997,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038400277845,1632,391.68,,92.7425449998118,30.0
2021-10-23 20:55:48,328.0,29.0,,2995690.66815625,,1801.5,,,16.0,322.0,,78.0000011622906,534.5,23168.498534783997,,,,,,,,ABC00575,Ilhas Maldivas,0.48000038399914047,1632,473.28,,90.8498400002718,6.0
2021-10-22 06:55:13,478.0,42.0,,2995643.35053125,,1789.5,,,53.5,428.0,,77.2000011503696,465.5,23162.41852992,,,,,,,,ABC00575,Ilhas Maldivas,0.40000031999807106,1632,685.44,,47.31762500014156,50.0
2021-10-22 05:55:12,517.0,46.0,,2995446.50921125,,1801.5,,,64.5,447.0,,78.8000011742115,464.0,23162.018529599998,,,,,,,,ABC00575,Ilhas Maldivas,0.40000032000170904,1632,750.72,,196.84131999965757,70.0
2021-10-22 04:55:11,514.0,46.0,,2995249.66789125,,1810.5,,,62.5,446.0,,80.4000011980534,464.0,23161.61852928,,,,,,,,ABC00575,Ilhas Maldivas,0.40000031999807106,1632,750.72,,196.84132000012323,68.0
2021-10-22 03:55:10,517.0,46.0,,2995051.88021875,,1780.5,,,62.0,445.0,,76.0000011324883,463.0,23161.21852896,,,,,,,,ABC00575,Ilhas Maldivas,0.40000032000170904,1632,750.72,,197.78767250012606,72.0
2021-10-22 02:55:08,515.0,46.0,,2994854.09254625,,1787.0,,,62.0,448.0,,76.8000011444092,464.0,23160.81852864,,,,,,,,ABC00575,Ilhas Maldivas,0.40000031999807106,1632,750.72,,197.7876724996604,67.0
2021-10-22 01:55:08,517.0,45.0,,2994656.30487375,,1787.0,,,58.5,450.0,,77.6000011563301,465.0,23160.41852832,,,,,,,,ABC00575,Ilhas Maldivas,0.40000032000170904,1632,734.4,,197.78767250012606,67.0
2021-10-22 00:55:08,514.0,47.0,,2994458.9903775,,1800.0,,,128.0,455.0,,80.0000011920929,465.5,23160.018528,,,,,,,,ABC00575,Ilhas Maldivas,0.40000031999807106,1632,767.04,,197.31449624989182,59.0
2021-10-21 23:55:07,518.0,47.0,,2994260.72952875,,1801.0,,,69.5,452.0,,79.6000011861324,465.5,23159.61852768,,,,,,,,ABC00575,Ilhas Maldivas,0.40000032000170904,1632,767.04,,198.2608487503603,66.0
2021-10-21 22:55:06,477.0,44.0,,2994076.19079125,,1794.0,,,52.5,427.0,,78.0000011622906,466.5,23159.21852736,,,,,,,,ABC00575,Ilhas Maldivas,0.40000031999807106,1632,718.08,,184.53873749962077,50.0
2021-10-21 21:55:05,481.0,42.0,,2993892.59840625,,1807.5,,,50.5,431.0,,79.6000011861324,467.0,23158.81852704,,,,,,,,ABC00575,Ilhas Maldivas,0.40000032000170904,1632,685.44,,183.5923850000836,50.0
2021-10-21 20:55:05,484.0,41.0,,2993709.95237375,,1799.0,,,46.5,432.0,,78.400001168251,466.5,23158.41852672,,,,,,,,ABC00575,Ilhas Maldivas,0.40000031999807106,1632,669.12,,182.64603250008076,52.0
2021-10-21 19:55:03,485.0,43.0,,2993526.35998875,,1801.5,,,52.0,428.0,,79.200001180172,466.5,23157.658526111998,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028800117434,1632,701.76,,183.5923850000836,57.0
2021-10-21 18:55:02,481.0,43.0,,2993343.24078,,1798.0,,,51.0,432.0,,78.400001168251,467.5,23157.298525824,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028799753636,1632,701.76,,183.11920874984935,49.0
2021-10-21 17:55:01,480.0,41.0,,2993160.12157125,,1799.0,,,56.0,425.0,,77.2000011503696,467.5,23156.938525536,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028800117434,1632,669.12,,183.119208750315,55.0
2021-10-21 16:55:00,480.0,44.0,,2992977.0023625,,1795.0,,,52.5,429.0,,79.200001180172,468.0,23156.578525248,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028800117434,1632,718.08,,183.11920874984935,51.0
2021-10-21 15:55:00,269.0,23.0,,2992801.92715,,1798.0,,,18.5,289.0,,76.8000011444092,474.5,23156.21852496,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028799753636,1632,375.36,,175.07521250005811,20.0
2021-10-21 14:54:58,499.0,46.0,,2992687.89167375,,1793.0,,,61.0,435.0,,78.400001168251,467.0,23155.858524672,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028800117434,1632,750.72,,114.03547625010833,64.0
2021-10-21 13:54:58,320.0,27.0,,2992518.49457625,,1797.5,,,20.0,312.0,,77.2000011503696,474.0,23155.498524384,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028800117434,1632,440.64,,169.39709749957547,8.0
2021-10-21 12:54:56,315.0,27.0,,2992419.12756375,,1801.0,,,16.0,314.0,,77.2000011503696,474.5,23155.138524096,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028799753636,1632,440.64,,99.36701250029728,1.0
2021-10-21 11:54:56,212.0,22.0,,2992354.77559375,,1803.5,,,5.0,239.0,,77.2000011503696,659.0,23154.778523808,,,,,,,,ABC00575,Ilhas Maldivas,0.36000028800117434,1632,359.04,,64.35196999972686,27.0
2021-10-20 12:54:36,300.0,26.0,,2992279.06739375,,1802.5,,,15.5,310.0,,77.6000011563301,473.5,23143.578514848,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,424.32,,75.7082000002265,10.0
2021-10-20 11:54:35,307.0,25.0,,2992186.798025,,1804.5,,,12.5,311.0,,77.6000011563301,473.0,23142.898514304,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,408.0,,92.26936875004321,4.0
2021-10-20 10:54:34,270.0,23.0,,2992101.6263,,1808.5,,,16.0,294.0,,78.8000011742115,474.5,23142.21851376,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,375.36,,85.17172499978915,24.0
2021-10-20 09:54:34,287.0,25.0,,2992013.14234125,,1809.5,,,14.5,304.0,,79.200001180172,474.5,23141.538513216,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,408.0,,88.48395875003189,17.0
2021-10-20 08:54:32,309.0,27.0,,2991916.14121,,1810.5,,,21.5,313.0,,79.200001180172,471.5,23140.858512672,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,440.64,,97.00113125005737,4.0
2021-10-20 07:54:31,301.0,26.0,,2991819.14007875,,1811.0,,,14.0,306.0,,79.200001180172,473.5,23140.178512128,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,424.32,,97.00113125005737,5.0
2021-10-20 06:54:31,314.0,27.0,,2991724.50482875,,1811.0,,,18.5,313.0,,79.200001180172,473.0,23139.498511584,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,440.64,,94.63524999981746,1.0
2021-10-20 05:54:30,294.0,26.0,,2991632.70863625,,1811.0,,,14.5,305.0,,79.200001180172,473.5,23138.81851104,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,424.32,,91.79619250027463,11.0
2021-10-20 04:54:29,274.0,25.0,,2991539.96609125,,1812.0,,,13.5,306.0,,79.200001180172,475.0,23138.138510496,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,408.0,,92.7425449998118,32.0
2021-10-20 03:54:28,303.0,26.0,,2991447.22354625,,1810.5,,,17.0,304.0,,79.200001180172,474.0,23137.458509952,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,424.32,,92.74254500027746,1.0
2021-10-20 02:54:27,298.0,26.0,,2991355.42735375,,1810.5,,,16.5,303.0,,79.200001180172,474.5,23136.778509408,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,424.32,,91.79619249980897,5.0
2021-10-20 01:54:26,260.0,25.0,,2991263.63116125,,1812.0,,,12.5,303.0,,79.200001180172,474.0,23136.098508864,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,408.0,,91.79619249980897,43.0
2021-10-20 00:54:25,294.0,26.0,,2991173.2544975,,1810.5,,,14.5,303.0,,79.200001180172,474.0,23135.41850832,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,424.32,,90.37666375003755,9.0
2021-10-19 23:54:24,291.0,25.0,,2991082.4046575,,1811.0,,,14.0,303.0,,79.200001180172,474.0,23134.738507776,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,408.0,,90.8498400002718,12.0
2021-10-19 22:54:23,301.0,27.0,,2990991.08164125,,1813.0,,,14.5,303.0,,79.6000011861324,474.0,23134.058507232,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,440.64,,91.32301625004038,2.0
2021-10-19 21:54:23,309.0,27.0,,2990902.12450625,,1810.5,,,18.5,308.0,,79.200001180172,473.0,23133.378506688,,,,,,,,ABC00575,Ilhas Maldivas,0.680000543998176,1632,440.64,,88.95713499980047,1.0
2021-10-19 20:54:22,364.0,30.0,,2990809.38196125,,1805.0,,,25.0,336.0,,78.8000011742115,472.0,23132.698506144,,,,,,,,ABC00575,Ilhas Maldivas,0.680000544001814,1632,489.6,,92.7425449998118,28.0
2021-10-19 19:54:20,464.0,44.0,,2990647.0825075,,1798.0,,,52.0,417.0,,78.0000011622906,468.0,23131.058504832003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,,162.29945375025272,47.0
2021-10-19 18:54:20,466.0,42.0,,2990468.69506125,,1792.0,,,47.5,421.0,,77.6000011563301,467.0,23130.098504064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,,178.3874462498352,45.0
2021-10-19 17:54:19,345.0,33.0,,2990332.42030125,,1805.0,,,28.5,344.0,,78.400001168251,470.5,23129.138503296002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,136.27475999994203,1.0
2021-10-19 16:54:17,391.0,32.0,,2990205.60906625,,1806.0,,,29.0,363.0,,78.400001168251,472.0,23128.178502528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,126.81123500037938,28.0
2021-10-19 15:54:17,369.0,31.0,,2990077.85147875,,1806.0,,,27.0,346.0,,78.8000011742115,471.5,23127.218501760002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,127.75758749991655,23.0
2021-10-19 14:54:16,361.0,31.0,,2989950.09389125,,1808.5,,,24.5,334.0,,78.8000011742115,471.5,23126.258500992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,127.75758749991655,27.0
2021-10-19 13:54:15,349.0,30.0,,2989836.53159125,,1813.0,,,29.0,328.0,,78.400001168251,471.5,23125.298500224002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,113.56229999987409,21.0
2021-10-19 12:54:14,349.0,28.0,,2989722.02293875,,1807.0,,,24.5,326.0,,79.200001180172,471.5,23124.338499456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,114.50865249987692,23.0
2021-10-19 11:54:13,374.0,31.0,,2989609.8801675,,1812.0,,,25.5,340.0,,78.8000011742115,472.5,23123.378498688002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,112.14277125010267,34.0
2021-10-19 10:54:12,345.0,30.0,,2989495.371515,,1806.0,,,20.5,323.0,,78.8000011742115,471.5,23122.41849792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,114.50865250034258,22.0
2021-10-19 09:54:12,372.0,30.0,,2989378.49698125,,1813.0,,,29.0,352.0,,79.200001180172,471.0,23121.458497152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,116.87453374965116,20.0
2021-10-19 08:54:10,365.0,31.0,,2989259.7297425,,1807.5,,,23.0,338.0,,79.200001180172,471.5,23120.498496384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,118.76723875012249,27.0
2021-10-19 07:54:10,371.0,32.0,,2989140.01615125,,1807.0,,,23.0,341.0,,79.6000011861324,472.0,23119.538495616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,119.71359125012532,30.0
2021-10-19 06:54:09,299.0,27.0,,2989019.82938375,,1807.5,,,17.0,300.0,,79.200001180172,472.5,23118.578494848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,120.1867674998939,1.0
2021-10-19 05:54:08,351.0,29.0,,2988913.83790375,,1808.5,,,21.5,320.0,,79.6000011861324,472.0,23117.61849408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,105.99147999985144,31.0
2021-10-19 04:54:07,544.0,51.0,,2988700.435415,,1808.5,,,88.0,472.0,,80.8000012040138,464.5,23116.658493312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,,213.40248874993995,72.0
2021-10-19 03:54:06,551.0,50.0,,2988474.73034375,,1790.5,,,83.0,476.0,,78.0000011622906,464.5,23115.698492544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,,225.70507124997675,75.0
2021-10-19 02:54:05,556.0,50.0,,2988246.186215,,1805.0,,,92.5,478.0,,79.200001180172,465.5,23114.738491776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,,228.54412874998525,78.0
2021-10-19 01:54:04,532.0,48.0,,2988020.0079675,,1792.0,,,70.0,457.0,,77.6000011563301,466.0,23113.778491008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,783.36,,226.178247500211,75.0
2021-10-19 00:54:03,405.0,37.0,,2987838.3082875,,1793.0,,,26.0,370.0,,77.6000011563301,470.0,23112.81849024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,603.84,,181.69968000007793,35.0
2021-10-18 23:54:02,519.0,46.0,,2987680.26742,,1789.0,,,55.0,448.0,,77.2000011503696,467.5,23111.858489472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,750.72,,158.04086750000715,71.0
2021-10-18 22:54:01,528.0,44.0,,2987479.64069,,1793.0,,,63.0,455.0,,77.2000011503696,466.0,23110.898488704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,718.08,,200.62673000013456,73.0
2021-10-18 21:54:00,532.0,46.0,,2987277.121255,,1808.5,,,66.5,459.0,,80.4000011980534,466.0,23109.938487936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,750.72,,202.51943499967456,73.0
2021-10-18 20:53:59,523.0,49.0,,2987072.709115,,1797.5,,,70.5,453.0,,79.200001180172,467.5,23108.978487168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,,204.41214000014588,70.0
2021-10-18 19:53:58,535.0,49.0,,2986868.77015125,,1807.0,,,67.5,452.0,,79.6000011861324,466.5,23107.058485632002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,,203.93896374991164,83.0
2021-10-18 18:53:57,532.0,47.0,,2986664.35801125,,1793.0,,,66.0,457.0,,77.2000011503696,467.0,23106.098484864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,767.04,,204.41214000014588,75.0
2021-10-18 17:53:56,527.0,51.0,,2986459.94587125,,1788.0,,,63.0,456.0,,78.0000011622906,467.0,23105.138484096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,832.32,,204.41214000014588,71.0
2021-10-18 16:53:56,510.0,45.0,,2986254.58737875,,1797.5,,,56.0,442.0,,78.0000011622906,467.5,23104.178483328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,734.4,,205.35849249968305,68.0
2021-10-18 15:53:54,496.0,43.0,,2986064.8437025,,1794.0,,,50.5,435.0,,78.0000011622906,466.5,23103.21848256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,,189.74367624986917,61.0
2021-10-18 14:53:54,532.0,47.0,,2985875.5732025,,1795.5,,,57.0,458.0,,78.8000011742115,467.5,23102.258481792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,767.04,,189.27050000010058,74.0
2021-10-18 13:53:53,523.0,51.0,,2985672.58059125,,1797.5,,,71.0,454.0,,79.6000011861324,466.5,23101.298481024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,832.32,,202.9926112499088,69.0
2021-10-18 12:53:51,525.0,46.0,,2985470.06115625,,1789.0,,,61.0,454.0,,77.6000011563301,465.5,23100.338480256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,750.72,,202.51943500014022,71.0
2021-10-18 11:53:51,546.0,55.0,,2985256.6586675,,1784.5,,,77.5,470.0,,79.200001180172,464.5,23099.378479488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,897.6,,213.40248874993995,76.0
2021-10-18 10:53:50,548.0,49.0,,2985040.41712125,,1804.5,,,78.0,474.0,,79.200001180172,466.5,23098.41847872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,,216.24154624994844,74.0
2021-10-18 09:53:49,553.0,57.0,,2984819.4438125,,1779.5,,,84.0,479.0,,78.8000011742115,466.0,23097.458477952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,930.24,,220.9733087499626,74.0
2021-10-18 08:53:48,372.0,32.0,,2984605.09497125,,1802.5,,,23.0,343.0,,78.8000011742115,473.0,23096.498477184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,214.34884125040844,29.0
2021-10-18 07:53:47,391.0,36.0,,2984476.8642075,,1801.0,,,25.5,356.0,,79.200001180172,470.5,23095.538476416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,128.23076374968514,35.0
2021-10-18 06:53:47,394.0,32.0,,2984337.27721375,,1814.0,,,28.0,360.0,,79.6000011861324,470.5,23094.578475648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,139.58699375018477,34.0
2021-10-18 05:53:45,381.0,37.0,,2984201.00245375,,1804.5,,,27.0,349.0,,79.6000011861324,471.5,23093.61847488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,136.27475999994203,32.0
2021-10-18 04:53:44,384.0,35.0,,2984063.308165,,1802.5,,,25.5,357.0,,78.8000011742115,470.5,23092.658474112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,137.6942887501791,27.0
2021-10-18 03:53:44,385.0,34.0,,2983928.45293375,,1804.5,,,22.5,356.0,,78.8000011742115,470.5,23091.698473344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,134.85523124970496,29.0
2021-10-18 02:53:42,389.0,36.0,,2983794.544055,,1800.0,,,26.5,358.0,,78.8000011742115,471.0,23090.738472576,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,133.9088787501678,31.0
2021-10-18 01:53:42,388.0,37.0,,2983659.68882375,,1791.5,,,25.5,360.0,,78.400001168251,471.5,23089.778471808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,134.85523125017062,28.0
2021-10-18 00:53:40,390.0,40.0,,2983523.41406375,,1792.0,,,25.0,355.0,,79.200001180172,471.0,23088.81847104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,,136.27475999994203,35.0
2021-10-17 23:53:40,385.0,34.0,,2983388.08565625,,1801.5,,,30.5,358.0,,78.400001168251,471.0,23087.858470272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,135.3284074999392,27.0
2021-10-17 22:53:39,360.0,30.0,,2983267.4257125,,1803.5,,,22.5,335.0,,78.400001168251,472.0,23086.898469503998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,120.65994375012815,25.0
2021-10-17 21:53:37,364.0,31.0,,2983153.8634125,,1804.5,,,25.0,336.0,,78.400001168251,472.5,23085.938468736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,113.56229999987409,28.0
2021-10-17 20:53:37,359.0,29.0,,2983038.88158375,,1806.0,,,18.5,336.0,,78.400001168251,474.0,23084.978467967998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,114.98182875011116,23.0
2021-10-17 19:53:35,367.0,28.0,,2982925.31928375,,1807.0,,,17.5,342.0,,78.400001168251,472.5,23083.058466432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,113.56229999987409,25.0
2021-10-17 18:53:35,357.0,29.0,,2982810.81063125,,1803.5,,,21.5,335.0,,78.400001168251,471.5,23082.098465664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,114.50865249987692,22.0
2021-10-17 17:53:34,356.0,29.0,,2982696.30197875,,1805.0,,,25.0,334.0,,78.400001168251,472.5,23081.138464896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.50865249987692,22.0
2021-10-17 16:53:33,364.0,30.0,,2982581.32015,,1805.0,,,22.0,338.0,,78.400001168251,471.5,23080.178464128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,114.98182875011116,26.0
2021-10-17 15:53:32,362.0,29.0,,2982465.865145,,1808.5,,,25.0,336.0,,78.8000011742115,472.0,23079.21846336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,115.45500499987975,26.0
2021-10-17 14:53:31,368.0,29.0,,2982348.99061125,,1805.0,,,22.0,338.0,,78.8000011742115,472.5,23078.258462592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,116.87453375011683,30.0
2021-10-17 13:53:31,366.0,29.0,,2982232.1160775,,1805.0,,,19.0,338.0,,78.8000011742115,471.5,23077.298461824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.87453375011683,28.0
2021-10-17 12:53:30,363.0,30.0,,2982111.92931,,1806.0,,,22.0,334.0,,79.200001180172,471.5,23076.338461056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,120.1867674998939,29.0
2021-10-17 11:53:29,367.0,30.0,,2981996.00112875,,1807.5,,,20.0,342.0,,79.200001180172,472.0,23075.378460288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,115.928181250114,25.0
2021-10-17 10:53:28,367.0,30.0,,2981877.23389,,1805.0,,,22.0,338.0,,79.200001180172,471.0,23074.41845952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,118.76723875012249,29.0
2021-10-17 09:53:27,358.0,29.0,,2981760.35935625,,1807.5,,,17.5,332.0,,79.200001180172,473.0,23073.458458752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.87453374965116,26.0
2021-10-17 08:53:26,367.0,30.0,,2981642.06529375,,1809.5,,,19.0,339.0,,79.200001180172,472.0,23072.498457984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,118.2940625003539,28.0
2021-10-17 07:53:25,363.0,30.0,,2981521.87852625,,1807.0,,,21.0,338.0,,79.200001180172,472.0,23071.538457216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,120.1867674998939,25.0
2021-10-17 06:53:24,409.0,33.0,,2981392.70141,,1803.5,,,24.0,375.0,,79.200001180172,471.5,23070.578456447998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,129.17711624968797,34.0
2021-10-17 05:53:24,385.0,31.0,,2981259.73888375,,1804.5,,,25.5,356.0,,79.200001180172,472.5,23069.61845568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,132.96252625016496,29.0
2021-10-17 04:53:23,359.0,30.0,,2981128.6690625,,1808.5,,,21.0,333.0,,79.200001180172,472.5,23068.658454911998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,131.0698212501593,26.0
2021-10-17 03:53:21,402.0,37.0,,2981000.911475,,1809.5,,,32.5,368.0,,79.200001180172,470.5,23067.698454144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,127.75758749991655,34.0
2021-10-17 02:53:21,358.0,29.0,,2980869.3684775,,1807.0,,,18.0,332.0,,78.8000011742115,471.5,23066.738453375998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,131.54299749992788,26.0
2021-10-17 01:53:20,393.0,34.0,,2980743.03041875,,1801.0,,,26.5,366.0,,78.8000011742115,472.0,23065.778452608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,126.33805875014514,27.0
2021-10-17 00:53:19,367.0,33.0,,2980620.95094625,,1801.0,,,23.5,340.0,,78.8000011742115,472.0,23064.818451839998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,122.07947249989957,27.0
2021-10-16 23:53:18,369.0,32.0,,2980503.60323625,,1798.0,,,24.0,341.0,,78.8000011742115,472.0,23063.858451072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,117.34770999988541,28.0
2021-10-16 22:53:17,369.0,31.0,,2980380.57741125,,1798.0,,,23.0,343.0,,77.6000011563301,471.0,23062.898450303997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,123.0258249999024,26.0
2021-10-16 21:53:16,396.0,34.0,,2980256.60523375,,1801.0,,,26.0,365.0,,77.6000011563301,471.0,23061.938449536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,123.97217750037089,31.0
2021-10-16 20:53:15,366.0,29.0,,2980133.57940875,,1803.5,,,24.5,341.0,,77.6000011563301,471.0,23060.978448767997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,123.0258249999024,25.0
2021-10-16 19:53:14,368.0,29.0,,2980002.5095875,,1804.5,,,27.5,340.0,,77.6000011563301,472.5,23059.058447232,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,131.0698212501593,28.0
2021-10-16 18:53:13,381.0,34.0,,2979881.3764675,,1803.5,,,26.0,352.0,,78.0000011622906,472.0,23058.098446464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,121.13311999989673,29.0
2021-10-16 17:53:12,361.0,31.0,,2979760.2433475,,1802.5,,,22.0,347.0,,78.0000011622906,472.0,23057.138445696,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,121.13311999989673,14.0
2021-10-16 16:53:12,400.0,30.0,,2979634.85164125,,1807.5,,,20.5,369.0,,78.400001168251,471.5,23056.178444928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,125.3917062501423,31.0
2021-10-16 15:53:10,386.0,31.0,,2979504.25499625,,1809.5,,,26.0,357.0,,78.0000011622906,470.5,23055.21844416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,130.59664499992505,29.0
2021-10-16 14:53:09,411.0,31.0,,2979371.29247,,1802.5,,,26.0,378.0,,78.0000011622906,471.0,23054.258443392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,132.9625262496993,33.0
2021-10-16 13:53:09,450.0,38.0,,2979233.59818125,,1801.0,,,39.0,411.0,,78.400001168251,470.0,23053.298442624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,137.6942887501791,39.0
2021-10-16 12:53:07,414.0,37.0,,2979094.0111875,,1799.0,,,30.5,379.0,,78.400001168251,469.5,23052.338441855998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,603.84,,139.58699375018477,35.0
2021-10-16 11:53:08,422.0,38.0,,2978952.53148875,,1797.5,,,35.5,385.0,,78.400001168251,470.5,23051.378441088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,141.47969874972478,37.0
2021-10-16 10:53:06,409.0,31.0,,2978812.944495,,1805.0,,,27.0,378.0,,78.8000011742115,473.5,23050.418440319998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,139.58699375018477,31.0
2021-10-16 09:53:06,393.0,29.0,,2978671.46479625,,1807.0,,,24.5,361.0,,78.8000011742115,471.5,23049.458439552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,141.47969874972478,32.0
2021-10-16 08:53:05,406.0,34.0,,2978533.7705075,,1801.5,,,26.5,373.0,,78.8000011742115,472.0,23048.498438783998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,137.6942887501791,33.0
