Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-04 06:48:41,556.0,51.0,,2945884.6092575,,1796.5,,,77.5,483.0,,78.0000011622906,467.0,22802.578242048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,,172.7093312498182,73.0
2021-10-04 05:48:39,482.0,42.0,,2945699.59734375,,1793.0,,,48.0,434.0,,78.0000011622906,470.0,22801.61824128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,,185.01191375032067,48.0
2021-10-04 04:48:39,480.0,42.0,,2945520.73672125,,1796.5,,,50.0,434.0,,78.0000011622906,469.5,22800.658240512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,,178.86062249960378,46.0
2021-10-04 03:48:38,478.0,43.0,,2945343.76880375,,1796.5,,,47.0,429.0,,78.400001168251,468.5,22799.698239744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,,176.96791750006378,49.0
2021-10-04 02:48:37,477.0,43.0,,2945165.85453375,,1795.0,,,47.5,431.0,,78.0000011622906,469.0,22798.738238976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,,177.9142700000666,46.0
2021-10-04 01:48:36,479.0,42.0,,2944988.88661625,,1794.0,,,47.0,436.0,,77.6000011563301,469.0,22797.778238208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,,176.96791750006378,43.0
2021-10-04 00:48:35,475.0,42.0,,2944811.91869875,,1794.0,,,46.0,434.0,,77.6000011563301,469.0,22796.81823744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,,176.96791750006378,41.0
2021-10-03 23:48:35,482.0,42.0,,2944635.4239575,,1793.0,,,45.0,434.0,,77.6000011563301,471.0,22795.858236672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,685.44,,176.49474124982953,48.0
2021-10-03 22:48:33,469.0,42.0,,2944457.5096875,,1789.5,,,45.0,432.0,,77.6000011563301,469.5,22794.898235904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,,177.9142700000666,37.0
2021-10-03 21:48:33,483.0,40.0,,2944280.54177,,1792.0,,,39.5,437.0,,77.2000011503696,469.5,22793.938235136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,652.8,,176.96791750006378,46.0
2021-10-03 20:48:31,267.0,21.0,,2944170.29170375,,1794.0,,,14.0,293.0,,75.2000011205673,475.5,22792.978234367998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,342.72,,110.250066250097,26.0
2021-10-03 19:48:30,341.0,28.0,,2944067.13928125,,1794.0,,,19.5,326.0,,76.0000011324883,475.5,22791.058232832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,103.15242249984294,15.0
2021-10-03 18:48:30,337.0,27.0,,2943961.14780125,,1793.0,,,18.0,329.0,,76.4000011384487,474.0,22790.098232064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,105.99147999985144,8.0
2021-10-03 17:48:29,273.0,22.0,,2943867.93208,,1803.5,,,15.5,292.0,,77.6000011563301,476.5,22789.138231296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,359.04,,93.21572125004604,19.0
2021-10-03 16:48:27,318.0,26.0,,2943783.23353125,,1801.5,,,19.0,317.0,,77.6000011563301,475.0,22788.178230528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,84.69854875002056,1.0
2021-10-03 15:48:27,317.0,26.0,,2943685.75922375,,1803.5,,,15.0,319.0,,77.6000011563301,475.5,22787.21822976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430750029162,2.0
2021-10-03 14:48:26,361.0,27.0,,2943574.08962875,,1804.5,,,17.0,337.0,,77.6000011563301,473.5,22786.258228992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,111.66959499986842,24.0
2021-10-03 13:48:25,377.0,31.0,,2943461.000505,,1803.5,,,29.0,347.0,,77.6000011563301,471.5,22785.298228224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,113.0891237501055,30.0
2021-10-03 12:48:24,329.0,27.0,,2943356.42855375,,1801.0,,,21.0,321.0,,77.6000011563301,474.0,22784.338227456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,104.57195125008002,8.0
2021-10-03 11:48:24,299.0,25.0,,2943262.26648,,1800.0,,,15.5,308.0,,77.6000011563301,476.0,22783.378226688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,94.16207374958321,9.0
2021-10-03 10:48:22,295.0,24.0,,2943173.78252125,,1802.5,,,12.0,309.0,,77.6000011563301,476.5,22782.41822592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,88.48395875003189,14.0
2021-10-03 09:48:22,277.0,23.0,,2943084.82538625,,1803.5,,,16.5,301.0,,77.6000011563301,477.5,22781.458225152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,88.95713500026613,24.0
2021-10-03 08:48:20,278.0,23.0,,2943005.8049525,,1804.5,,,18.0,301.0,,77.6000011563301,477.0,22780.498224384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,375.36,,79.02043375000358,23.0
2021-10-03 07:48:20,277.0,24.0,,2942926.3113425,,1805.0,,,18.0,304.0,,77.6000011563301,477.0,22779.538223616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,79.49360999977216,27.0
2021-10-03 06:48:18,348.0,28.0,,2942842.55914625,,1802.5,,,24.0,326.0,,77.6000011563301,476.0,22778.578222848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,83.75219625001773,22.0
2021-10-03 05:48:18,308.0,26.0,,2942737.51401875,,1801.0,,,17.0,313.0,,77.2000011503696,476.5,22777.61822208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,105.04512750031427,5.0
2021-10-03 04:48:16,312.0,26.0,,2942642.87876875,,1801.0,,,20.0,315.0,,77.2000011503696,476.0,22776.658221312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,94.63524999981746,3.0
2021-10-03 03:48:16,310.0,26.0,,2942546.82399,,1802.5,,,19.5,312.0,,77.2000011503696,476.5,22775.698220544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-10-03 02:48:15,316.0,27.0,,2942450.76921125,,1799.0,,,19.0,315.0,,77.2000011503696,476.5,22774.738219775998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.05477875005454,1.0
2021-10-03 01:48:14,318.0,27.0,,2942353.76808,,1798.0,,,17.5,317.0,,77.2000011503696,476.0,22773.778219008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-10-03 00:48:13,318.0,26.0,,2942257.240125,,1802.5,,,17.0,315.0,,77.2000011503696,478.0,22772.818218239998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.52795499982312,3.0
2021-10-02 23:48:12,317.0,26.0,,2942159.7658175,,1801.5,,,16.5,314.0,,77.2000011503696,478.5,22771.858217472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430749982595,3.0
2021-10-02 22:48:11,251.0,21.0,,2942068.9159775,,1796.5,,,15.0,285.0,,76.0000011324883,480.5,22770.898216703998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,342.72,,90.8498400002718,34.0
2021-10-02 21:48:10,253.0,20.0,,2942004.5640075,,1795.0,,,13.5,286.0,,76.0000011324883,480.5,22769.938215936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,326.4,,64.35196999972686,33.0
2021-10-02 20:48:09,257.0,21.0,,2941941.15839,,1794.0,,,12.5,285.0,,76.0000011324883,480.0,22768.978215167997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,342.72,,63.40561750018969,28.0
2021-10-02 19:48:08,257.0,21.0,,2941875.38689125,,1795.0,,,10.5,285.0,,76.0000011324883,481.5,22767.858214272,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,342.72,,65.77149874996394,28.0
2021-10-02 18:48:08,232.0,20.0,,2941813.87397875,,1787.0,,,12.0,271.0,,74.8000011146069,548.5,22767.698214144,,,,,,,,ABC00575,Ilhas Maldivas,0.1600001280021388,1632,326.4,,61.51291250018403,39.0
2021-10-02 07:47:58,236.0,9.0,,2941810.561745,,1812.0,,,11.5,265.0,,78.0000011622906,481.5,22765.938212736,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,146.88,,3.3122337497770786,29.0
2021-10-02 06:47:57,290.0,25.0,,2941723.97049125,,1806.0,,,14.0,304.0,,78.400001168251,479.5,22765.778212608,,,,,,,,ABC00575,Ilhas Maldivas,0.1600001280021388,1632,408.0,,86.59125375002623,14.0
2021-10-02 05:47:56,279.0,28.0,,2941635.01335625,,1805.0,,,23.0,301.0,,78.400001168251,485.0,22765.61821248,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,456.96,,88.95713500026613,22.0
2021-09-30 10:47:17,552.0,48.0,,2941499.68494875,,1800.0,,,67.0,478.0,,78.400001168251,463.0,22758.0182064,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,783.36,,135.3284074999392,74.0
2021-09-30 09:47:16,553.0,50.0,,2941286.75563625,,1803.5,,,72.5,479.0,,80.4000011980534,461.0,22757.41820592,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,816.0,,212.9293124997057,74.0
2021-09-30 08:47:15,548.0,49.0,,2941073.82632375,,1805.0,,,73.0,473.0,,80.4000011980534,459.5,22756.81820544,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,799.68,,212.92931250017136,75.0
2021-09-30 07:47:14,549.0,50.0,,2940862.31654,,1790.5,,,73.5,476.0,,77.6000011563301,459.5,22756.21820496,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004799971066,1632,816.0,,211.5097837499343,73.0
2021-09-30 06:47:13,549.0,48.0,,2940651.2799325,,1793.0,,,70.0,477.0,,78.8000011742115,460.5,22755.61820448,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,783.36,,211.0366075001657,72.0
2021-09-30 05:47:12,549.0,51.0,,2940438.35062,,1814.0,,,71.0,474.0,,81.6000012159348,460.5,22755.018204,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,832.32,,212.9293124997057,75.0
2021-09-30 04:47:11,552.0,49.0,,2940226.36766,,1791.5,,,70.5,478.0,,78.0000011622906,462.0,22754.41820352,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,799.68,,211.98296000016853,74.0
2021-09-30 03:47:10,546.0,48.0,,2940015.3310525,,1814.5,,,68.0,473.0,,80.8000012040138,460.5,22753.81820304,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,783.36,,211.0366075001657,73.0
2021-09-30 02:47:10,549.0,48.0,,2939805.2407975,,1797.5,,,68.0,474.0,,78.0000011622906,460.0,22753.21820256,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004799971066,1632,783.36,,210.0902549996972,75.0
2021-09-30 01:47:08,550.0,49.0,,2939594.20419,,1786.0,,,75.5,476.0,,76.8000011444092,461.5,22752.61820208,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,799.68,,211.0366075001657,74.0
2021-09-30 00:47:08,550.0,49.0,,2939383.1675825,,1786.0,,,69.5,478.0,,77.2000011503696,461.0,22752.0182016,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,799.68,,211.0366075001657,72.0
2021-09-29 23:47:06,547.0,49.0,,2939170.71144625,,1793.0,,,69.0,474.0,,78.8000011742115,461.5,22751.41820112,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,799.68,,212.45613624993712,73.0
2021-09-29 22:47:05,527.0,45.0,,2938961.0943675,,1797.5,,,65.0,455.0,,78.0000011622906,465.0,22750.81820064,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,734.4,,209.61707874992862,72.0
2021-09-29 21:47:05,300.0,27.0,,2938766.61892875,,1804.5,,,23.0,311.0,,78.0000011622906,475.0,22750.21820016,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004799971066,1632,440.64,,194.47543874988332,11.0
2021-09-29 20:47:03,369.0,30.0,,2938648.32486625,,1807.0,,,24.0,345.0,,78.400001168251,474.5,22749.61819968,,,,,,,,ABC00575,Ilhas Maldivas,0.6000004800007446,1632,489.6,,118.29406249988824,24.0
2021-09-29 19:47:03,366.0,31.0,,2938530.97715625,,1802.5,,,25.5,341.0,,78.400001168251,474.5,22748.058198432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,117.34771000035107,25.0
2021-09-29 18:47:02,399.0,36.0,,2938395.1755725,,1801.5,,,33.0,366.0,,78.8000011742115,473.0,22747.098197664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,135.8015837497078,33.0
2021-09-29 17:47:01,367.0,32.0,,2938266.94480875,,1800.0,,,25.0,343.0,,78.8000011742115,474.0,22746.138196896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,128.2307637501508,24.0
2021-09-29 16:47:00,362.0,30.0,,2938146.75804125,,1806.0,,,21.0,339.0,,78.400001168251,474.5,22745.178196128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,120.1867674998939,23.0
2021-09-29 15:46:59,378.0,33.0,,2938025.151745,,1803.5,,,30.5,351.0,,78.400001168251,474.0,22744.21819536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,121.60629625013098,27.0
2021-09-29 14:46:58,367.0,30.0,,2937899.76003875,,1805.0,,,22.5,339.0,,78.400001168251,473.5,22743.258194592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,125.3917062501423,28.0
2021-09-29 13:46:57,362.0,30.0,,2937782.41232875,,1804.5,,,27.0,338.0,,78.400001168251,475.0,22742.298193824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,117.34770999988541,24.0
2021-09-29 12:46:56,360.0,29.0,,2937664.5914425,,1807.5,,,23.5,336.0,,78.400001168251,474.0,22741.338193056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,117.82088625011966,24.0
2021-09-29 11:46:56,359.0,30.0,,2937549.1364375,,1807.0,,,21.0,335.0,,78.400001168251,474.5,22740.378192288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,115.45500499987975,24.0
2021-09-29 10:46:55,358.0,30.0,,2937432.73508,,1806.0,,,25.0,336.0,,78.400001168251,473.5,22739.41819152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,116.40135749988258,22.0
2021-09-29 09:46:55,360.0,29.0,,2937316.3337225,,1804.5,,,25.5,337.0,,78.8000011742115,474.5,22738.458190752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.40135749988258,23.0
2021-09-29 08:46:53,388.0,33.0,,2937182.42484375,,1807.0,,,24.5,359.0,,78.400001168251,473.5,22737.498189984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,133.9088787501678,29.0
2021-09-29 07:46:53,363.0,29.0,,2937061.7649,,1806.0,,,27.0,339.0,,78.400001168251,474.0,22736.538189216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,120.65994375012815,24.0
2021-09-29 06:46:52,362.0,29.0,,2936942.99766125,,1807.0,,,25.0,340.0,,78.8000011742115,474.5,22735.578188448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,118.76723874965683,22.0
2021-09-29 05:46:51,360.0,29.0,,2936826.59630375,,1804.5,,,25.0,339.0,,78.8000011742115,475.0,22734.61818768,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.40135750034824,21.0
2021-09-29 04:46:50,361.0,30.0,,2936708.30224125,,1807.5,,,23.0,336.0,,78.8000011742115,474.0,22733.658186912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,118.29406249988824,25.0
2021-09-29 03:46:49,364.0,29.0,,2936590.95453125,,1808.5,,,24.0,340.0,,79.200001180172,474.0,22732.698186144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,117.34770999988541,24.0
2021-09-29 02:46:48,364.0,30.0,,2936474.0799975,,1808.5,,,24.5,339.0,,78.8000011742115,475.0,22731.738185375998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,116.87453375011683,25.0
2021-09-29 01:46:47,363.0,30.0,,2936354.8395825,,1809.5,,,23.0,341.0,,78.8000011742115,475.5,22730.778184608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,119.24041499989107,22.0
2021-09-29 00:46:46,373.0,31.0,,2936235.12599125,,1807.5,,,30.5,347.0,,78.8000011742115,475.0,22729.818183839998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,119.71359125012532,26.0
2021-09-28 23:46:45,366.0,30.0,,2936113.99287125,,1807.0,,,25.0,339.0,,78.8000011742115,473.5,22728.858183072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,121.13311999989673,27.0
2021-09-28 22:46:45,366.0,30.0,,2935990.96704625,,1809.5,,,24.0,343.0,,78.8000011742115,474.5,22727.898182303998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,123.0258249999024,23.0
2021-09-28 21:46:44,380.0,32.0,,2935862.7362825,,1813.0,,,31.5,352.0,,79.6000011861324,474.5,22726.938181536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,128.2307637501508,28.0
2021-09-28 20:46:42,376.0,33.0,,2935729.77375625,,1812.0,,,27.0,346.0,,79.6000011861324,475.5,22725.978180767997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,132.96252625016496,30.0
2021-09-28 19:46:42,465.0,38.0,,2935595.8648775,,1816.5,,,48.0,409.0,,79.6000011861324,473.0,22724.738179776,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,620.16,,133.90887874970213,56.0
2021-09-28 18:46:40,560.0,52.0,,2935386.24779875,,1796.5,,,85.0,485.0,,78.8000011742115,469.5,22724.458179552,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,848.64,,209.61707874992862,75.0
2021-09-28 17:46:40,566.0,52.0,,2935157.23049375,,1799.0,,,82.0,491.0,,80.0000011920929,468.5,22724.178179328,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,848.64,,229.0173050002195,75.0
2021-09-28 16:46:39,523.0,48.0,,2934928.21318875,,1789.0,,,128.0,463.0,,78.0000011622906,471.5,22723.898179104,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,783.36,,229.01730499975383,60.0
2021-09-28 15:46:38,339.0,48.0,,2934793.3579575,,1780.5,,,40.5,326.0,,77.6000011563301,476.0,22723.61817888,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,783.36,,134.85523125017062,13.0
2021-09-28 09:46:32,276.0,23.0,,2934736.10363125,,1799.0,,,15.5,298.0,,76.8000011444092,480.0,22721.938177535998,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,375.36,,57.25432624993846,22.0
2021-09-28 08:46:32,280.0,24.0,,2934652.82461125,,1799.0,,,16.5,301.0,,76.8000011444092,480.0,22721.658177311998,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,391.68,,83.27902000024915,21.0
2021-09-27 08:46:10,311.0,27.0,,2934594.6239325,,1808.5,,,19.0,319.0,,78.8000011742115,478.0,22711.778169408,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,440.64,,58.20067874994129,8.0
2021-09-27 07:46:08,315.0,26.0,,2934499.04233,,1807.5,,,18.5,321.0,,78.8000011742115,477.5,22711.258168992,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,95.58160249982029,6.0
2021-09-27 06:46:08,316.0,27.0,,2934400.62167,,1807.0,,,19.5,318.0,,78.8000011742115,477.5,22710.738168576,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,440.64,,98.42066000029445,2.0
2021-09-27 05:46:07,312.0,26.0,,2934304.093715,,1809.5,,,18.5,316.0,,78.8000011742115,478.0,22710.21816816,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,96.52795499982312,4.0
2021-09-27 04:46:06,319.0,27.0,,2934208.98528875,,1807.5,,,19.5,320.0,,78.8000011742115,478.5,22709.698167744,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,440.64,,95.1084262500517,1.0
2021-09-27 03:46:05,316.0,27.0,,2934111.037805,,1809.5,,,22.5,319.0,,78.8000011742115,477.5,22709.178167328002,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,440.64,,97.9474837500602,3.0
2021-09-27 02:46:04,313.0,26.0,,2934013.5634975,,1809.5,,,15.5,319.0,,78.8000011742115,478.0,22708.658166912002,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,97.47430749982595,6.0
2021-09-27 01:46:04,314.0,26.0,,2933917.981895,,1809.5,,,21.0,318.0,,78.8000011742115,476.5,22708.138166496,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004160033131,1632,424.32,,95.58160249982029,4.0
2021-09-27 00:46:02,310.0,26.0,,2933821.45394,,1807.5,,,21.0,317.0,,78.8000011742115,479.0,22707.61816608,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,96.52795500028878,7.0
2021-09-26 23:46:02,317.0,27.0,,2933725.39916125,,1807.5,,,18.0,320.0,,78.8000011742115,478.0,22707.098165664,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,440.64,,96.05477875005454,3.0
2021-09-26 22:46:00,312.0,26.0,,2933629.3443825,,1809.5,,,16.5,317.0,,78.8000011742115,479.0,22706.578165248,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,96.05477875005454,5.0
2021-09-26 21:46:00,319.0,26.0,,2933533.76278,,1810.5,,,18.0,321.0,,78.8000011742115,479.0,22706.058164832,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,424.32,,95.58160249982029,2.0
2021-09-26 20:45:59,314.0,27.0,,2933437.234825,,1809.5,,,17.0,317.0,,78.8000011742115,478.5,22705.538164416,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,440.64,,96.52795499982312,3.0
2021-09-26 19:45:58,316.0,26.0,,2933341.18004625,,1807.5,,,20.0,317.0,,78.8000011742115,479.0,22704.858163872002,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,424.32,,96.05477875005454,1.0
2021-09-26 18:45:57,310.0,26.0,,2933244.65209125,,1811.0,,,19.5,317.0,,78.8000011742115,480.5,22704.698163744,,,,,,,,ABC00575,Ilhas Maldivas,0.1600001280021388,1632,424.32,,96.52795500028878,7.0
2021-09-26 17:45:56,315.0,26.0,,2933149.07048875,,1809.5,,,22.5,319.0,,78.8000011742115,480.0,22704.538163616002,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,424.32,,95.58160249982029,4.0
2021-09-26 16:45:55,318.0,27.0,,2933051.59618125,,1807.0,,,21.0,317.0,,78.8000011742115,479.5,22704.378163488,,,,,,,,ABC00575,Ilhas Maldivas,0.1600001280021388,1632,440.64,,97.47430749982595,1.0
2021-09-25 15:45:33,201.0,14.0,,2932970.6830425,,1789.0,,,8.5,285.0,,74.4000011086464,483.0,22700.21816016,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,228.48,,80.91313875000924,84.0
2021-09-25 14:45:31,201.0,14.0,,2932945.131525,,1791.5,,,13.0,284.0,,74.4000011086464,483.0,22700.058160032,,,,,,,,ABC00575,Ilhas Maldivas,0.16000012799850083,1632,228.48,,25.551517500076443,83.0
2021-09-25 11:45:29,205.0,15.0,,2932864.21838625,,1788.0,,,6.0,257.0,,74.4000011086464,597.5,22699.578159647997,,,,,,,,ABC00575,Ilhas Maldivas,0.1600001280021388,1632,244.8,,80.91313875000924,52.0
2021-09-24 20:45:15,239.0,8.0,,2932863.27203375,,1796.5,,,7.5,281.0,,74.8000011146069,449.5,22697.178157727998,,,,,,,,ABC00575,Ilhas Maldivas,0.1600001280021388,1632,130.56,,0.9463525000028312,42.0
2021-09-24 19:45:14,288.0,24.0,,2932779.99301375,,1788.0,,,14.0,303.0,,74.8000011146069,479.5,22696.738157376,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,391.68,,83.27902000024915,15.0
2021-09-24 18:45:13,307.0,26.0,,2932691.03587875,,1785.5,,,17.5,314.0,,74.8000011146069,478.5,22696.458157152,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,424.32,,88.95713499980047,7.0
2021-09-24 17:45:13,308.0,26.0,,2932597.34698125,,1783.5,,,18.0,314.0,,74.4000011086464,478.0,22696.178156928,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,424.32,,93.68889749981463,6.0
2021-09-24 16:45:12,200.0,13.0,,2932508.8630225,,1789.5,,,11.5,281.0,,74.4000011086464,483.0,22695.898156704,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,212.16,,88.48395875003189,81.0
2021-09-24 15:45:10,199.0,14.0,,2932483.78468125,,1788.0,,,10.5,282.0,,74.4000011086464,483.0,22695.61815648,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,228.48,,25.078341250307858,83.0
2021-09-24 14:45:10,200.0,13.0,,2932459.6526925,,1792.0,,,10.0,276.0,,74.4000011086464,487.5,22695.338156256,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,212.16,,24.131988749839365,76.0
2021-09-23 21:44:54,310.0,26.0,,2932418.0131825,,1801.0,,,21.0,319.0,,77.2000011503696,455.5,22690.578152448,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,424.32,,41.639510000124574,9.0
2021-09-23 20:44:54,309.0,26.0,,2932323.85110875,,1800.0,,,20.0,317.0,,77.2000011503696,468.5,22690.298152224,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,424.32,,94.16207375004888,8.0
2021-09-23 19:44:52,308.0,26.0,,2932229.689035,,1800.0,,,18.0,313.0,,77.2000011503696,476.0,22689.058151232002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.16207375004888,5.0
2021-09-23 18:44:51,308.0,26.0,,2932134.58060875,,1799.0,,,15.0,313.0,,77.2000011503696,476.0,22688.098150464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.10842624958605,5.0
2021-09-23 17:44:50,308.0,26.0,,2932038.52583,,1801.5,,,18.5,311.0,,77.2000011503696,476.0,22687.138149696002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,3.0
2021-09-23 16:44:50,281.0,24.0,,2931944.8369325,,1797.5,,,14.0,298.0,,76.8000011444092,476.5,22686.178148928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,93.68889750028029,17.0
2021-09-23 15:44:48,332.0,30.0,,2931849.25533,,1796.5,,,27.5,323.0,,76.8000011444092,474.0,22685.218148160002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,95.58160249982029,9.0
2021-09-23 14:44:47,363.0,29.0,,2931744.68337875,,1795.5,,,25.0,342.0,,76.8000011444092,474.5,22684.258147392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,104.57195125008002,21.0
2021-09-23 13:44:47,389.0,34.0,,2931628.7551975,,1790.5,,,29.0,362.0,,76.4000011384487,472.5,22683.298146624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,115.928181250114,27.0
2021-09-23 12:44:46,295.0,25.0,,2931515.1928975,,1797.5,,,16.5,305.0,,76.4000011384487,476.5,22682.338145856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,113.56229999987409,10.0
2021-09-23 11:44:44,283.0,24.0,,2931425.76258625,,1798.0,,,18.0,298.0,,76.4000011384487,476.5,22681.378145088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,89.43031125003472,15.0
2021-09-23 10:44:44,335.0,25.0,,2931335.3859225,,1792.0,,,18.5,324.0,,76.4000011384487,475.0,22680.41814432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,90.37666375003755,11.0
2021-09-23 09:44:43,382.0,36.0,,2931226.08220875,,1786.0,,,29.5,359.0,,76.0000011324883,472.5,22679.458143552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,109.30371375009418,23.0
2021-09-23 08:44:43,302.0,25.0,,2931121.5102575,,1793.0,,,13.5,309.0,,76.0000011324883,475.5,22678.498142784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,104.57195124961436,7.0
2021-09-23 07:44:41,310.0,26.0,,2931025.45547875,,1795.5,,,21.0,312.0,,76.4000011384487,476.0,22677.538142016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-09-23 06:44:40,310.0,26.0,,2930929.4007,,1795.5,,,17.0,314.0,,76.4000011384487,476.0,22676.578141248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,4.0
2021-09-23 05:44:40,307.0,26.0,,2930835.23862625,,1792.0,,,18.5,311.0,,76.4000011384487,476.0,22675.61814048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.16207375004888,4.0
2021-09-23 04:44:38,311.0,26.0,,2930739.65702375,,1794.0,,,21.5,315.0,,76.4000011384487,475.5,22674.658139712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160250028595,4.0
2021-09-23 03:44:38,307.0,26.0,,2930645.02177375,,1793.0,,,17.0,312.0,,76.0000011324883,475.5,22673.698138944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.63524999981746,5.0
2021-09-23 02:44:37,304.0,26.0,,2930549.9133475,,1792.0,,,15.5,312.0,,76.0000011324883,475.0,22672.738138176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.1084262500517,8.0
2021-09-23 01:44:36,303.0,26.0,,2930456.69762625,,1793.0,,,19.5,312.0,,76.4000011384487,476.5,22671.778137408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,93.21572125004604,9.0
2021-09-23 00:44:35,306.0,26.0,,2930363.00872875,,1795.0,,,15.0,317.0,,76.4000011384487,476.0,22670.81813664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.68889749981463,11.0
2021-09-22 23:44:34,311.0,26.0,,2930269.7930075,,1795.5,,,18.0,316.0,,76.4000011384487,475.5,22669.858135872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,93.21572125004604,5.0
2021-09-22 22:44:33,307.0,26.0,,2930176.10411,,1795.5,,,19.0,310.0,,76.4000011384487,477.0,22668.898135104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.68889749981463,3.0
2021-09-22 21:44:32,303.0,26.0,,2930082.4152125,,1795.5,,,20.5,309.0,,76.0000011324883,475.5,22667.938134336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,93.68889750028029,6.0
2021-09-22 20:44:31,308.0,26.0,,2929989.19949125,,1789.5,,,19.0,312.0,,76.0000011324883,476.0,22666.978133567998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.21572125004604,4.0
2021-09-22 19:44:30,306.0,26.0,,2929894.56424125,,1791.5,,,17.5,310.0,,76.0000011324883,476.5,22665.058132032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.63524999981746,4.0
2021-09-22 18:44:30,300.0,26.0,,2929800.4021675,,1791.5,,,19.5,307.0,,76.0000011324883,476.5,22664.098131264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,94.16207375004888,7.0
2021-09-22 17:44:29,301.0,26.0,,2929706.71327,,1791.5,,,16.0,308.0,,76.0000011324883,474.5,22663.138130496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,93.68889749981463,7.0
2021-09-22 16:44:27,310.0,26.0,,2929613.0243725,,1791.5,,,20.0,310.0,,76.0000011324883,475.5,22662.178129728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.68889750028029,0.0
2021-09-22 15:44:26,308.0,26.0,,2929516.96959375,,1790.5,,,15.0,310.0,,75.2000011205673,475.5,22661.21812896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-09-22 14:44:26,307.0,26.0,,2929421.8611675,,1787.0,,,15.0,310.0,,75.2000011205673,475.5,22660.258128192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.1084262500517,3.0
2021-09-22 13:44:24,297.0,25.0,,2929330.53815125,,1801.0,,,20.0,312.0,,77.2000011503696,476.0,22659.298127424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,91.32301624957472,15.0
2021-09-22 12:44:24,308.0,25.0,,2929236.84925375,,1803.5,,,20.5,315.0,,77.2000011503696,475.5,22658.338126656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,93.68889750028029,7.0
2021-09-22 11:44:23,304.0,28.0,,2929143.16035625,,1799.0,,,18.5,312.0,,77.6000011563301,475.0,22657.378125888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,93.68889749981463,8.0
2021-09-22 10:44:22,343.0,27.0,,2929045.2128725,,1799.0,,,23.5,331.0,,77.2000011503696,474.5,22656.41812512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.9474837500602,12.0
2021-09-22 09:44:21,326.0,25.0,,2928943.953155,,1804.5,,,18.0,319.0,,77.6000011563301,475.5,22655.458124352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,101.25971749983728,7.0
2021-09-22 08:44:20,317.0,22.0,,2928847.89837625,,1809.5,,,18.5,312.0,,77.2000011503696,476.5,22654.498123584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,359.04,,96.05477875005454,5.0
2021-09-22 07:44:19,324.0,32.0,,2928752.78995,,1797.5,,,21.0,321.0,,76.4000011384487,475.0,22653.538122816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,95.1084262500517,3.0
2021-09-22 06:44:18,320.0,27.0,,2928658.1547,,1806.0,,,20.0,314.0,,78.0000011622906,474.5,22652.578122048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,94.63525000028312,6.0
2021-09-22 05:44:18,281.0,23.0,,2928576.29520875,,1806.0,,,12.5,296.0,,78.0000011622906,477.0,22651.61812128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,81.85949125001207,15.0
2021-09-22 04:44:17,297.0,28.0,,2928494.4357175,,1804.5,,,22.5,304.0,,78.0000011622906,476.0,22650.658120512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,81.85949125001207,7.0
2021-09-22 03:44:17,322.0,28.0,,2928404.05905375,,1802.5,,,22.5,319.0,,78.0000011622906,475.5,22649.698119744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,90.37666375003755,3.0
2021-09-22 02:44:16,329.0,27.0,,2928300.90663125,,1806.0,,,17.5,322.0,,78.0000011622906,475.5,22648.738118975998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,103.15242249984294,7.0
2021-09-22 01:44:15,331.0,28.0,,2928198.70056125,,1801.5,,,22.5,324.0,,78.0000011622906,474.0,22647.778118208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,102.20606999984011,7.0
2021-09-22 00:44:14,326.0,27.0,,2928095.0749625,,1804.5,,,24.0,322.0,,78.0000011622906,476.0,22646.818117439998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,103.62559875007719,4.0
2021-09-21 23:44:13,330.0,27.0,,2927992.39571625,,1803.5,,,16.5,323.0,,78.0000011622906,475.0,22645.858116672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,102.67924625007436,7.0
2021-09-21 22:44:12,334.0,28.0,,2927888.7701175,,1805.0,,,19.0,324.0,,78.0000011622906,475.5,22644.898115903998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,103.62559875007719,10.0
2021-09-21 21:44:11,339.0,29.0,,2927783.72499,,1801.0,,,20.0,326.0,,78.0000011622906,474.5,22643.938115136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,105.0451274998486,13.0
2021-09-21 20:44:10,315.0,27.0,,2927679.626215,,1801.5,,,20.0,319.0,,78.0000011622906,476.0,22642.978114367997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,104.09877499984577,4.0
2021-09-21 19:44:09,321.0,28.0,,2927582.1519075,,1802.5,,,18.5,321.0,,78.0000011622906,474.5,22641.058112832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,97.47430750029162,0.0
2021-09-21 18:44:08,320.0,27.0,,2927483.7312475,,1802.5,,,16.5,317.0,,78.0000011622906,476.0,22640.098112064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.42065999982879,3.0
2021-09-21 17:44:06,250.0,20.0,,2927394.7741125,,1805.0,,,12.0,301.0,,78.0000011622906,478.5,22639.138111296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,326.4,,88.95713500026613,51.0
2021-09-21 16:44:06,254.0,20.0,,2927336.57343375,,1805.0,,,13.5,293.0,,78.0000011622906,477.5,22638.178110528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,326.4,,58.20067874994129,39.0
2021-09-21 15:44:05,288.0,26.0,,2927258.4993525,,1802.5,,,16.0,304.0,,78.0000011622906,477.0,22637.21810976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,78.07408125000075,16.0
2021-09-21 14:44:04,312.0,27.0,,2927166.70316,,1801.5,,,17.5,313.0,,78.0000011622906,475.0,22636.258108992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,91.79619249980897,1.0
2021-09-21 13:44:03,318.0,26.0,,2927064.49709,,1801.5,,,20.0,317.0,,77.2000011503696,476.0,22635.298108224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,102.20606999984011,1.0
2021-09-21 12:44:02,335.0,27.0,,2926953.30067125,,1807.5,,,20.5,328.0,,78.400001168251,475.5,22634.338107456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,111.19641875009984,7.0
2021-09-21 11:44:01,319.0,26.0,,2926852.51413,,1807.5,,,20.5,321.0,,78.400001168251,475.5,22633.378106688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,100.7865412500687,2.0
2021-09-21 10:44:00,321.0,27.0,,2926755.0398225,,1807.0,,,15.0,323.0,,78.400001168251,475.5,22632.41810592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430749982595,2.0
2021-09-21 09:43:59,319.0,27.0,,2926657.09233875,,1807.0,,,16.5,319.0,,78.400001168251,474.5,22631.458105152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.9474837500602,0.0
2021-09-21 08:43:58,321.0,27.0,,2926558.1985025,,1805.0,,,17.5,321.0,,78.400001168251,475.5,22630.498104383998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.89383625006303,0.0
2021-09-21 07:43:58,321.0,27.0,,2926458.83149,,1808.5,,,16.5,323.0,,78.400001168251,476.0,22629.538103616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701250029728,2.0
2021-09-21 06:43:56,321.0,27.0,,2926358.99130125,,1807.5,,,15.5,322.0,,78.400001168251,476.0,22628.578102847998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.8401887496002,1.0
2021-09-21 05:43:55,314.0,26.0,,2926259.1511125,,1808.5,,,15.5,314.0,,78.400001168251,476.0,22627.61810208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,99.84018875006586,0.0
2021-09-21 04:43:54,320.0,27.0,,2926160.7304525,,1807.0,,,21.5,321.0,,78.400001168251,476.0,22626.658101311998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.42066000029445,1.0
2021-09-21 03:43:53,319.0,27.0,,2926060.89026375,,1806.0,,,22.0,319.0,,78.400001168251,476.5,22625.698100544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.8401887496002,0.0
2021-09-21 02:43:53,311.0,26.0,,2925963.41595625,,1806.0,,,16.0,312.0,,78.400001168251,475.5,22624.738099775997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.47430750029162,1.0
2021-09-21 01:43:52,310.0,26.0,,2925866.88800125,,1807.5,,,15.5,312.0,,78.400001168251,476.0,22623.778099008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,2.0
2021-09-21 00:43:51,317.0,27.0,,2925769.88687,,1806.0,,,19.5,317.0,,78.400001168251,476.0,22622.818098239997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,0.0
2021-09-20 23:43:50,315.0,26.0,,2925672.88573875,,1807.5,,,15.0,315.0,,78.400001168251,475.5,22621.858097472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113125005737,0.0
2021-09-20 22:43:50,317.0,26.0,,2925574.938255,,1807.0,,,20.0,319.0,,78.400001168251,476.0,22620.898096703997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.9474837500602,2.0
2021-09-20 21:43:49,315.0,26.0,,2925477.4639475,,1807.5,,,15.0,315.0,,78.400001168251,475.5,22619.938095936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430749982595,0.0
2021-09-20 20:43:48,314.0,26.0,,2925377.62375875,,1807.5,,,17.5,315.0,,78.400001168251,476.5,22618.978095167997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,99.84018875006586,1.0
2021-09-20 19:43:47,316.0,26.0,,2925280.14945125,,1806.0,,,20.5,317.0,,78.400001168251,476.0,22617.058093632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430749982595,1.0
2021-09-20 18:43:46,312.0,26.0,,2925182.2019675,,1808.5,,,20.5,315.0,,78.400001168251,476.5,22616.098092864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.9474837500602,3.0
2021-09-20 17:43:45,313.0,26.0,,2925085.20083625,,1809.5,,,18.5,316.0,,78.400001168251,476.0,22615.138092096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113125005737,3.0
2021-09-20 16:43:45,314.0,26.0,,2924987.2533525,,1808.5,,,15.0,317.0,,78.400001168251,477.0,22614.178091327998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.9474837500602,3.0
2021-09-20 15:43:43,315.0,26.0,,2924888.8326925,,1809.5,,,18.5,318.0,,78.400001168251,476.5,22613.21809056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.42065999982879,3.0
2021-09-20 14:43:42,317.0,27.0,,2924790.88520875,,1807.0,,,17.0,320.0,,78.400001168251,476.0,22612.258089791998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.9474837500602,3.0
2021-09-20 13:43:41,311.0,26.0,,2924696.24995875,,1807.0,,,16.0,317.0,,78.400001168251,477.0,22611.298089024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.63525000028312,6.0
2021-09-20 12:43:41,305.0,26.0,,2924600.66835625,,1807.5,,,18.0,316.0,,78.400001168251,476.5,22610.338088255998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160249982029,11.0
2021-09-20 11:43:40,312.0,27.0,,2924501.30134375,,1807.5,,,20.5,315.0,,78.400001168251,476.5,22609.378087488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701249983162,3.0
2021-09-20 10:43:39,310.0,26.0,,2924404.77338875,,1805.0,,,18.5,314.0,,78.400001168251,476.5,22608.41808672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795500028878,4.0
2021-09-20 09:43:38,314.0,26.0,,2924308.24543375,,1807.0,,,15.5,315.0,,78.400001168251,477.0,22607.458085952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.52795499982312,1.0
2021-09-20 08:43:36,305.0,26.0,,2924211.71747875,,1804.5,,,16.0,310.0,,78.400001168251,476.5,22606.498085184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795500028878,5.0
2021-09-20 07:43:35,315.0,27.0,,2924114.7163475,,1805.0,,,20.5,313.0,,78.400001168251,476.5,22605.538084416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113124959171,2.0
2021-09-20 06:43:34,304.0,26.0,,2924018.1883925,,1807.5,,,19.5,310.0,,78.400001168251,476.5,22604.578083648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795500028878,6.0
2021-09-20 05:43:33,306.0,27.0,,2923922.13361375,,1805.0,,,19.5,313.0,,78.400001168251,476.5,22603.61808288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.05477875005454,7.0
2021-09-20 04:43:33,318.0,27.0,,2923825.1324825,,1805.0,,,19.5,316.0,,78.400001168251,476.0,22602.658082112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,2.0
2021-09-20 03:43:32,314.0,26.0,,2923726.23864625,,1807.5,,,17.5,313.0,,78.400001168251,478.5,22601.698081344002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.89383624959737,1.0
2021-09-20 02:43:31,311.0,26.0,,2923630.1838675,,1809.5,,,20.0,312.0,,78.400001168251,478.0,22600.738080576,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,1.0
2021-09-20 01:43:30,307.0,26.0,,2923534.12908875,,1807.0,,,15.5,308.0,,78.400001168251,476.5,22599.778079808002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-09-20 00:43:29,309.0,26.0,,2923439.0206625,,1807.5,,,19.5,311.0,,78.400001168251,477.0,22598.81807904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.1084262500517,2.0
2021-09-19 23:43:28,310.0,27.0,,2923342.4927075,,1808.5,,,22.0,312.0,,78.400001168251,477.5,22597.858078272002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,96.52795500028878,2.0
2021-09-19 22:43:27,309.0,26.0,,2923247.8574575,,1805.0,,,18.5,311.0,,78.400001168251,478.0,22596.898077504,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,94.63524999981746,2.0
2021-09-19 21:43:26,308.0,26.0,,2923151.80267875,,1807.0,,,14.0,309.0,,78.400001168251,477.5,22595.938076736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-09-19 20:43:25,308.0,26.0,,2923055.7479,,1808.5,,,15.5,309.0,,78.400001168251,478.0,22594.978075968,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,1.0
2021-09-19 19:43:24,307.0,26.0,,2922959.69312125,,1807.5,,,20.0,308.0,,78.400001168251,477.5,22593.058074432003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-09-19 18:43:23,311.0,27.0,,2922864.11151875,,1805.0,,,18.0,312.0,,78.400001168251,478.0,22592.098073664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,95.58160249982029,1.0
2021-09-19 17:43:23,305.0,26.0,,2922767.58356375,,1807.5,,,19.5,309.0,,78.400001168251,477.5,22591.138072896003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,4.0
2021-09-19 16:43:22,317.0,27.0,,2922671.05560875,,1806.0,,,19.0,311.0,,78.400001168251,479.0,22590.178072128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.52795500028878,6.0
2021-09-19 15:43:20,337.0,28.0,,2922585.88388375,,1803.5,,,23.0,317.0,,78.400001168251,476.5,22589.218071360003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,85.17172499978915,20.0
2021-09-19 14:43:19,323.0,26.0,,2922445.3505375,,1806.0,,,16.5,310.0,,78.400001168251,477.0,22588.258070592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,140.5333462501876,13.0
2021-09-19 13:43:19,538.0,48.0,,2922243.777455,,1788.0,,,72.0,465.0,,77.6000011563301,469.0,22587.298069824003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,783.36,,201.57308249967173,73.0
2021-09-19 12:43:18,534.0,52.0,,2922030.8481425,,1784.5,,,78.0,463.0,,78.0000011622906,468.5,22586.338069056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,848.64,,212.92931250017136,71.0
2021-09-19 11:43:17,538.0,47.0,,2921816.9724775,,1784.5,,,65.5,466.0,,76.8000011444092,471.5,22585.378068288002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,767.04,,213.8756650001742,72.0
2021-09-19 10:43:16,536.0,50.0,,2921602.62363625,,1787.0,,,76.0,466.0,,78.0000011622906,470.0,22584.41806752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,,214.34884124994278,70.0
2021-09-19 09:43:15,530.0,52.0,,2921388.274795,,1791.5,,,83.5,462.0,,78.400001168251,470.0,22583.458066752002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,,214.34884124994278,68.0
2021-09-19 08:43:14,537.0,50.0,,2921172.506425,,1789.5,,,73.5,465.0,,78.0000011622906,470.5,22582.498065984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,,215.76837000017986,72.0
2021-09-19 07:43:13,540.0,50.0,,2920954.84535,,1802.5,,,78.5,468.0,,79.6000011861324,472.0,22581.538065216002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,,217.66107499971986,72.0
2021-09-19 06:43:12,534.0,51.0,,2920739.07698,,1805.0,,,75.5,460.0,,80.8000012040138,471.0,22580.578064448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,,215.76837000017986,74.0
2021-09-19 05:43:11,538.0,47.0,,2920524.2549625,,1802.5,,,67.0,466.0,,79.200001180172,472.0,22579.61806368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,767.04,,214.82201749971136,72.0
2021-09-19 04:43:10,539.0,48.0,,2920308.01341625,,1801.5,,,70.0,465.0,,80.4000011980534,470.0,22578.658062912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,783.36,,216.2415462504141,74.0
2021-09-19 03:43:09,539.0,50.0,,2920092.7182225,,1794.0,,,78.5,467.0,,78.400001168251,472.0,22577.698062144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,,215.2951937499456,72.0
2021-09-19 02:43:09,545.0,50.0,,2919875.53032375,,1801.0,,,84.5,472.0,,79.200001180172,470.5,22576.738061376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,,217.18789874995127,73.0
2021-09-19 01:43:08,394.0,32.0,,2919666.8595975,,1806.0,,,25.0,363.0,,78.400001168251,476.5,22575.778060608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,208.6707262499258,31.0
2021-09-19 00:43:07,414.0,33.0,,2919525.37989875,,1802.5,,,24.0,383.0,,79.200001180172,478.5,22574.81805984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,141.47969874972478,31.0
2021-09-18 23:43:06,386.0,33.0,,2919390.5246675,,1799.0,,,29.0,359.0,,79.200001180172,477.0,22573.858059072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,134.85523125017062,27.0
2021-09-18 22:43:05,390.0,34.0,,2919257.088965,,1802.5,,,28.5,359.0,,79.200001180172,475.5,22572.898058304,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,133.43570249993354,31.0
2021-09-18 21:43:04,390.0,33.0,,2919124.599615,,1800.0,,,27.5,360.0,,78.8000011742115,476.0,22571.938057536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,132.4893499999307,30.0
2021-09-18 20:43:03,396.0,29.0,,2918991.1639125,,1801.0,,,24.5,367.0,,78.400001168251,477.5,22570.978056768,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,133.4357025003992,29.0
2021-09-18 19:43:01,386.0,36.0,,2918860.09409125,,1800.0,,,30.5,359.0,,78.8000011742115,477.0,22569.778055808,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,587.52,,131.06982124969363,27.0
2021-09-18 18:43:00,353.0,29.0,,2918741.80002875,,1807.5,,,25.0,330.0,,78.8000011742115,479.5,22569.538055616,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,473.28,,118.29406249988824,23.0
2021-09-18 17:43:01,355.0,29.0,,2918627.7645525,,1811.0,,,22.0,330.0,,79.200001180172,480.0,22569.298055424002,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,473.28,,114.03547625010833,25.0
2021-09-18 16:43:01,397.0,35.0,,2918493.3824975,,1805.0,,,26.5,361.0,,79.6000011861324,478.0,22569.058055232003,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,571.2,,134.38205499993637,36.0
2021-09-18 09:42:54,278.0,24.0,,2918360.41997125,,1811.0,,,14.0,297.0,,78.8000011742115,483.0,22567.378053888002,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,391.68,,132.96252625016496,19.0
2021-09-17 06:42:29,275.0,22.0,,2918226.5110925,,1807.0,,,15.5,290.0,,78.0000011622906,480.5,22560.098048064003,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,359.04,,133.9088787501678,15.0
2021-09-17 05:42:28,372.0,20.0,,2918142.28572,,1814.5,,,16.5,345.0,,78.0000011622906,479.0,22559.818047840003,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,326.4,,84.22537249978632,27.0
2021-09-17 04:42:27,285.0,24.0,,2918021.62577625,,1808.5,,,13.0,297.0,,78.0000011622906,480.5,22559.538047616003,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,391.68,,120.65994375012815,12.0
2021-09-17 03:42:26,274.0,24.0,,2917935.50769875,,1807.0,,,13.5,289.0,,78.0000011622906,481.0,22559.258047392002,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,391.68,,86.11807749979198,15.0
2021-09-17 02:42:25,278.0,24.0,,2917851.7555025,,1807.5,,,17.0,290.0,,78.0000011622906,482.5,22558.978047168002,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,391.68,,83.75219625001773,12.0
2021-09-17 01:42:24,284.0,22.0,,2917771.31554,,1812.0,,,17.0,293.0,,78.8000011742115,482.0,22558.698046944002,,,,,,,,ABC00575,Ilhas Maldivas,0.28000022400010494,1632,359.04,,80.43996250024065,9.0
