Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-28 18:35:23,527.0,48.0,,2885689.0194375,,1797.5,,,66.0,458.0,,78.8000011742115,460.0,22312.017849599997,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,783.36,,206.7780212503858,69.0
2021-08-28 17:35:22,528.0,48.0,,2885483.660945,,1805.0,,,66.0,461.0,,79.6000011861324,459.5,22311.0178488,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,783.36,,205.35849249968305,67.0
2021-08-28 16:35:21,522.0,50.0,,2885279.72198125,,1795.0,,,62.0,453.0,,78.8000011742115,459.5,22310.017848,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,816.0,,203.93896374991164,69.0
2021-08-28 15:35:20,523.0,47.0,,2885075.30984125,,1797.5,,,60.5,453.0,,78.400001168251,458.5,22309.0178472,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,767.04,,204.41214000014588,70.0
2021-08-28 14:35:19,533.0,49.0,,2884869.95134875,,1798.0,,,71.5,457.0,,78.400001168251,458.5,22308.0178464,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,799.68,,205.3584925001487,76.0
2021-08-28 13:35:18,525.0,49.0,,2884665.53920875,,1790.5,,,60.0,459.0,,78.8000011742115,458.5,22307.0178456,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,799.68,,204.41214000014588,66.0
2021-08-28 12:35:17,525.0,46.0,,2884462.07342125,,1790.5,,,55.5,453.0,,78.0000011622906,459.5,22306.0178448,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,750.72,,203.4657874996774,72.0
2021-08-28 11:35:16,375.0,32.0,,2884263.33939625,,1807.0,,,25.0,350.0,,78.8000011742115,464.0,22305.017843999998,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,522.24,,198.7340250001289,25.0
2021-08-28 10:35:16,374.0,37.0,,2884155.9283875,,1794.0,,,27.0,352.0,,79.200001180172,465.5,22304.0178432,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,603.84,,107.41100875008851,22.0
2021-08-28 09:35:14,499.0,30.0,,2884042.3660875,,1808.5,,,28.5,438.0,,78.400001168251,463.5,22303.0178424,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,,113.56229999987409,61.0
2021-08-28 08:35:14,320.0,27.0,,2883916.97438125,,1796.5,,,17.5,316.0,,76.4000011384487,466.5,22302.017841599998,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,440.64,,125.3917062501423,4.0
2021-08-28 07:35:13,300.0,26.0,,2883810.03654875,,1795.5,,,16.0,307.0,,76.4000011384487,467.5,22301.0178408,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,424.32,,106.93783249985427,7.0
2021-08-28 06:35:12,312.0,27.0,,2883711.1427125,,1798.0,,,18.5,313.0,,77.2000011503696,467.0,22300.01784,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,440.64,,98.89383625006303,1.0
2021-08-28 05:35:10,303.0,26.0,,2883616.03428625,,1801.0,,,18.0,309.0,,77.2000011503696,467.0,22299.0178392,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,424.32,,95.1084262500517,6.0
2021-08-28 04:35:10,307.0,26.0,,2883519.9795075,,1801.0,,,17.0,310.0,,77.2000011503696,468.0,22298.0178384,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,424.32,,96.05477875005454,3.0
2021-08-28 03:35:09,309.0,27.0,,2883423.4515525,,1799.0,,,18.0,310.0,,77.2000011503696,467.5,22297.0178376,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,440.64,,96.52795499982312,1.0
2021-08-28 02:35:08,300.0,26.0,,2883329.28947875,,1801.0,,,15.0,308.0,,77.2000011503696,467.0,22296.0178368,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,424.32,,94.16207375004888,8.0
2021-08-28 01:35:08,305.0,26.0,,2883235.127405,,1799.0,,,19.5,308.0,,77.2000011503696,467.5,22295.017836,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,424.32,,94.16207375004888,3.0
2021-08-28 00:35:06,302.0,26.0,,2883141.91168375,,1802.5,,,21.0,308.0,,77.2000011503696,467.5,22294.0178352,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,424.32,,93.21572125004604,6.0
2021-08-27 23:35:06,302.0,27.0,,2883046.8032575,,1799.0,,,15.5,306.0,,77.2000011503696,468.0,22293.0178344,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,440.64,,95.1084262500517,4.0
2021-08-27 22:35:04,305.0,26.0,,2882954.0607125,,1798.0,,,16.0,308.0,,77.2000011503696,467.5,22292.017833600003,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,424.32,,92.7425449998118,3.0
2021-08-27 20:35:02,295.0,26.0,,2882766.6829175,,1801.5,,,20.0,305.0,,77.2000011503696,467.0,22291.0178328,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,424.32,,187.37779500009492,10.0
2021-08-27 19:35:02,304.0,27.0,,2882673.9403725,,1800.0,,,17.5,305.0,,77.2000011503696,467.5,22289.057831232003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,92.7425449998118,1.0
2021-08-27 18:35:01,297.0,26.0,,2882580.251475,,1800.0,,,16.5,306.0,,77.2000011503696,467.5,22288.097830464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.68889750028029,9.0
2021-08-27 17:35:00,304.0,26.0,,2882484.6698725,,1799.0,,,18.0,305.0,,77.2000011503696,468.0,22287.137829696003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160249982029,1.0
2021-08-27 16:34:59,301.0,24.0,,2882395.23956125,,1814.5,,,17.0,301.0,,79.200001180172,467.5,22286.177828928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,89.43031125003472,0.0
2021-08-27 15:34:57,348.0,30.0,,2882286.40902375,,1799.0,,,24.5,328.0,,77.6000011563301,466.5,22285.217828160003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,108.83053749985993,20.0
2021-08-27 14:34:57,368.0,30.0,,2882177.10531,,1801.0,,,20.5,344.0,,77.6000011563301,465.5,22284.257827392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,109.30371375009418,24.0
2021-08-27 13:34:56,353.0,28.0,,2882059.28442375,,1799.0,,,22.5,339.0,,77.2000011503696,466.0,22283.297826624002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,117.82088625011966,14.0
2021-08-27 12:34:55,327.0,27.0,,2881931.52683625,,1799.0,,,16.0,321.0,,77.2000011503696,466.5,22282.337825856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,127.75758749991655,6.0
2021-08-27 11:34:55,325.0,28.0,,2881831.21347125,,1798.0,,,17.5,319.0,,77.2000011503696,465.5,22281.377825088002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,100.31336499983445,6.0
2021-08-27 10:34:53,324.0,27.0,,2881720.963405,,1798.0,,,19.5,321.0,,77.2000011503696,467.5,22280.41782432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,110.250066250097,3.0
2021-08-27 09:34:53,330.0,27.0,,2881615.9182775,,1796.5,,,20.5,321.0,,76.8000011444092,468.0,22279.457823552002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,105.0451274998486,9.0
2021-08-27 08:34:51,285.0,25.0,,2881526.48796625,,1800.0,,,15.5,301.0,,76.8000011444092,467.5,22278.497822784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,89.43031125003472,16.0
2021-08-27 07:34:51,325.0,26.0,,2881436.1113025,,1802.5,,,17.5,319.0,,77.2000011503696,467.0,22277.537822016002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,90.37666375003755,6.0
2021-08-27 06:34:49,308.0,26.0,,2881338.16381875,,1802.5,,,18.0,314.0,,77.2000011503696,467.0,22276.577821248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.9474837500602,6.0
2021-08-27 05:34:49,320.0,27.0,,2881241.1626875,,1801.0,,,16.0,319.0,,77.2000011503696,467.5,22275.61782048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-08-27 04:34:48,316.0,27.0,,2881141.32249875,,1801.0,,,15.5,317.0,,77.6000011563301,466.5,22274.657819712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.84018875006586,1.0
2021-08-27 03:34:46,323.0,27.0,,2881041.95548625,,1801.0,,,22.5,319.0,,77.2000011503696,466.5,22273.697818944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701249983162,4.0
2021-08-27 02:34:45,316.0,27.0,,2880942.58847375,,1801.0,,,20.5,317.0,,77.2000011503696,467.5,22272.737818176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701250029728,1.0
2021-08-27 01:34:45,319.0,26.0,,2880845.11416625,,1799.0,,,14.5,313.0,,77.2000011503696,468.0,22271.777817408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430749982595,6.0
2021-08-27 00:34:44,309.0,27.0,,2880748.113035,,1797.5,,,16.5,313.0,,77.6000011563301,467.0,22270.81781664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,4.0
2021-08-26 23:34:42,307.0,26.0,,2880651.58508,,1799.0,,,18.0,310.0,,77.2000011503696,467.5,22269.857815872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,3.0
2021-08-26 22:34:42,305.0,26.0,,2880555.53030125,,1801.5,,,15.5,313.0,,77.2000011503696,467.5,22268.897815104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,8.0
2021-08-26 21:34:41,304.0,26.0,,2880460.89505125,,1801.0,,,15.0,312.0,,77.2000011503696,467.5,22267.937814336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.63525000028312,8.0
2021-08-26 20:34:40,310.0,26.0,,2880364.36709625,,1801.5,,,19.5,313.0,,77.2000011503696,468.0,22266.977813568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.52795499982312,3.0
2021-08-26 19:34:39,303.0,26.0,,2880267.83914125,,1801.5,,,17.0,313.0,,77.6000011563301,467.0,22265.057812032002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,10.0
2021-08-26 18:34:38,302.0,26.0,,2880171.7843625,,1800.0,,,14.0,312.0,,77.2000011503696,467.5,22264.097811264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,10.0
2021-08-26 17:34:38,308.0,26.0,,2880074.78323125,,1802.5,,,17.0,316.0,,77.2000011503696,466.5,22263.137810496002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113125005737,8.0
2021-08-26 16:34:36,303.0,26.0,,2879977.30892375,,1801.5,,,17.5,313.0,,77.2000011503696,466.5,22262.177809728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.47430749982595,10.0
2021-08-26 15:34:36,313.0,27.0,,2879879.36144,,1799.0,,,20.5,317.0,,77.2000011503696,466.5,22261.217808960002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.9474837500602,4.0
2021-08-26 14:34:35,317.0,26.0,,2879781.41395625,,1801.0,,,19.5,316.0,,77.2000011503696,467.0,22260.257808192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.9474837500602,1.0
2021-08-26 13:34:33,314.0,26.0,,2879681.10059125,,1798.0,,,15.5,316.0,,77.2000011503696,467.0,22259.297807424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,100.31336499983445,2.0
2021-08-26 12:34:33,309.0,26.0,,2879584.09946,,1801.5,,,17.0,313.0,,77.2000011503696,467.5,22258.337806656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.00113125005737,4.0
2021-08-26 11:34:32,307.0,26.0,,2879486.6251525,,1801.0,,,18.0,313.0,,77.2000011503696,467.0,22257.377805888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430750029162,6.0
2021-08-26 10:34:31,326.0,27.0,,2879387.25814,,1800.0,,,20.0,319.0,,77.2000011503696,467.0,22256.41780512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701249983162,7.0
2021-08-26 09:34:30,314.0,27.0,,2879285.52524625,,1799.0,,,21.5,313.0,,77.2000011503696,467.0,22255.457804352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,101.73289375007153,1.0
2021-08-26 08:34:29,324.0,28.0,,2879186.15823375,,1799.0,,,18.0,319.0,,77.2000011503696,467.0,22254.497803584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,99.36701249983162,5.0
2021-08-26 07:34:28,369.0,31.0,,2879056.034765,,1795.0,,,24.0,345.0,,76.8000011444092,465.0,22253.537802816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,130.12346875015646,24.0
2021-08-26 06:34:27,320.0,27.0,,2878941.5261125,,1796.5,,,21.0,320.0,,76.8000011444092,468.5,22252.577802048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,114.50865249987692,0.0
2021-08-26 05:34:26,296.0,26.0,,2878846.41768625,,1795.5,,,17.0,310.0,,76.8000011444092,467.0,22251.61780128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.1084262500517,14.0
2021-08-26 04:34:26,307.0,26.0,,2878750.3629075,,1797.5,,,15.5,311.0,,76.8000011444092,468.0,22250.657800512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,4.0
2021-08-26 03:34:25,316.0,27.0,,2878653.8349525,,1795.0,,,21.0,316.0,,76.8000011444092,468.5,22249.697799744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,96.52795499982312,0.0
2021-08-26 02:34:24,301.0,26.0,,2878557.3069975,,1799.0,,,18.0,311.0,,76.8000011444092,468.0,22248.737798976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.52795500028878,10.0
2021-08-26 01:34:22,307.0,26.0,,2878461.725395,,1797.5,,,17.5,313.0,,76.8000011444092,468.0,22247.777798208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160249982029,6.0
2021-08-26 00:34:22,303.0,26.0,,2878365.67061625,,1799.0,,,21.0,309.0,,76.8000011444092,468.0,22246.81779744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,6.0
2021-08-25 23:34:21,360.0,31.0,,2878270.56219,,1795.0,,,25.5,340.0,,76.8000011444092,465.0,22245.857796672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,95.1084262500517,20.0
2021-08-25 22:34:20,297.0,25.0,,2878164.57071,,1795.5,,,16.5,309.0,,76.4000011384487,468.5,22244.897795904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,105.99147999985144,12.0
2021-08-25 21:34:19,308.0,26.0,,2878068.9891075,,1795.5,,,17.0,313.0,,76.4000011384487,467.0,22243.937795136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160250028595,5.0
2021-08-25 20:34:18,310.0,26.0,,2877971.98797625,,1793.0,,,16.0,314.0,,76.4000011384487,468.0,22242.977794368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.00113125005737,4.0
2021-08-25 19:34:17,315.0,27.0,,2877874.51366875,,1795.0,,,19.0,315.0,,76.4000011384487,467.0,22241.057792832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,0.0
2021-08-25 18:34:17,312.0,27.0,,2877776.566185,,1794.0,,,15.0,317.0,,76.4000011384487,467.0,22240.097792064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.9474837500602,5.0
2021-08-25 17:34:15,322.0,27.0,,2877679.0918775,,1793.0,,,18.0,315.0,,76.4000011384487,467.5,22239.137791296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,7.0
2021-08-25 16:34:15,321.0,27.0,,2877580.6712175,,1792.0,,,19.5,317.0,,76.4000011384487,466.5,22238.177790528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.42065999982879,4.0
2021-08-25 15:34:14,314.0,26.0,,2877484.1432625,,1797.5,,,18.5,314.0,,77.2000011503696,468.0,22237.21778976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795500028878,0.0
2021-08-25 14:34:12,308.0,26.0,,2877388.56166,,1797.5,,,18.5,312.0,,77.2000011503696,468.0,22236.257788992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160249982029,4.0
2021-08-25 13:34:11,307.0,26.0,,2877292.9800575,,1796.5,,,17.0,311.0,,77.2000011503696,466.5,22235.297788224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160250028595,4.0
2021-08-25 12:34:11,307.0,26.0,,2877197.87163125,,1798.0,,,13.5,313.0,,77.2000011503696,467.0,22234.337787456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.1084262500517,6.0
2021-08-25 11:34:10,306.0,26.0,,2877102.29002875,,1798.0,,,20.0,312.0,,77.2000011503696,468.5,22233.377786688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160249982029,6.0
2021-08-25 10:34:09,312.0,27.0,,2877006.23525,,1801.0,,,20.5,313.0,,77.2000011503696,467.5,22232.41778592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.05477875005454,1.0
2021-08-25 09:34:08,306.0,26.0,,2876908.28776625,,1799.0,,,18.5,311.0,,77.2000011503696,467.0,22231.457785152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.9474837500602,5.0
2021-08-25 08:34:07,309.0,27.0,,2876811.75981125,,1801.5,,,20.5,314.0,,77.2000011503696,467.0,22230.497784384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.52795499982312,5.0
2021-08-25 07:34:06,362.0,30.0,,2876708.60738875,,1801.0,,,22.5,337.0,,78.0000011622906,467.0,22229.537783616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,103.15242249984294,25.0
2021-08-25 06:34:05,296.0,26.0,,2876605.9281425,,1804.5,,,15.5,304.0,,78.0000011622906,469.0,22228.577782848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,102.67924625007436,8.0
2021-08-25 05:34:04,300.0,26.0,,2876521.22959375,,1814.0,,,15.5,309.0,,79.6000011861324,467.0,22227.61778208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,84.69854875002056,9.0
2021-08-25 04:34:03,292.0,27.0,,2876423.75528625,,1811.0,,,19.5,312.0,,79.6000011861324,467.5,22226.657781312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430750029162,20.0
2021-08-25 03:34:02,307.0,27.0,,2876326.28097875,,1811.0,,,17.5,310.0,,79.6000011861324,468.0,22225.697780544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,3.0
2021-08-25 02:34:02,311.0,27.0,,2876229.2798475,,1811.0,,,19.5,313.0,,79.6000011861324,467.0,22224.737779776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,2.0
2021-08-25 01:34:00,300.0,26.0,,2876133.698245,,1811.0,,,13.5,308.0,,79.6000011861324,467.0,22223.777779008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160249982029,8.0
2021-08-25 00:34:00,325.0,28.0,,2876032.91170375,,1811.0,,,22.5,316.0,,79.6000011861324,467.5,22222.817778239998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,100.7865412500687,9.0
2021-08-24 23:33:58,308.0,27.0,,2875932.59833875,,1811.0,,,14.5,313.0,,79.6000011861324,467.0,22221.857777472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,100.31336499983445,5.0
2021-08-24 22:33:58,302.0,26.0,,2875836.54356,,1812.0,,,20.5,309.0,,79.6000011861324,468.0,22220.897776703998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,7.0
2021-08-24 21:33:57,311.0,27.0,,2875739.54242875,,1811.0,,,21.5,312.0,,79.6000011861324,468.0,22219.937775936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-08-24 20:33:56,310.0,27.0,,2875642.5412975,,1813.0,,,20.5,311.0,,79.6000011861324,468.5,22218.977775167998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,1.0
2021-08-24 19:33:55,312.0,27.0,,2875545.54016625,,1812.0,,,16.0,312.0,,79.6000011861324,468.0,22217.057773632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,0.0
2021-08-24 18:33:54,306.0,27.0,,2875448.06585875,,1814.5,,,18.0,312.0,,79.6000011861324,468.5,22216.097772864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430749982595,6.0
2021-08-24 17:33:53,309.0,27.0,,2875351.0647275,,1812.0,,,14.0,314.0,,79.200001180172,467.5,22215.137772096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,5.0
2021-08-24 16:33:52,303.0,26.0,,2875254.06359625,,1810.5,,,16.5,311.0,,79.6000011861324,468.0,22214.177771328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.00113125005737,8.0
2021-08-24 15:33:51,315.0,27.0,,2875156.58928875,,1813.0,,,17.5,316.0,,79.6000011861324,468.0,22213.21777056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,1.0
2021-08-24 14:33:50,311.0,27.0,,2875058.16862875,,1813.0,,,19.0,313.0,,79.200001180172,467.5,22212.257769792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.42066000029445,2.0
2021-08-24 13:33:49,312.0,27.0,,2874959.74796875,,1811.0,,,19.5,314.0,,79.200001180172,468.5,22211.297769024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.42065999982879,2.0
2021-08-24 12:33:49,310.0,27.0,,2874862.27366125,,1813.0,,,14.5,312.0,,79.6000011861324,468.0,22210.337768256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430750029162,2.0
2021-08-24 11:33:47,314.0,27.0,,2874764.79935375,,1810.5,,,18.5,311.0,,79.6000011861324,467.0,22209.377767488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,3.0
2021-08-24 10:33:47,275.0,28.0,,2874661.64693125,,1812.0,,,17.0,316.0,,79.6000011861324,467.0,22208.41776672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,103.15242249984294,41.0
2021-08-24 09:33:46,308.0,27.0,,2874562.753095,,1814.0,,,20.5,312.0,,79.6000011861324,468.5,22207.457765952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.89383625006303,4.0
2021-08-24 08:33:45,320.0,27.0,,2874463.3860825,,1810.5,,,18.0,310.0,,79.6000011861324,468.0,22206.497765183998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701249983162,10.0
2021-08-24 07:33:44,319.0,27.0,,2874364.9654225,,1814.0,,,22.0,315.0,,79.6000011861324,468.0,22205.537764416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.42066000029445,4.0
2021-08-24 06:33:44,282.0,26.0,,2874267.01793875,,1814.0,,,16.5,303.0,,79.6000011861324,468.0,22204.577763647998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.9474837500602,21.0
2021-08-24 05:33:42,297.0,26.0,,2874174.74857,,1814.0,,,15.5,304.0,,79.6000011861324,469.0,22203.61776288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,92.26936875004321,7.0
2021-08-24 04:33:42,300.0,27.0,,2874080.11332,,1813.0,,,21.0,309.0,,79.6000011861324,468.5,22202.657762111998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,94.63524999981746,9.0
2021-08-24 03:33:40,309.0,27.0,,2873983.11218875,,1811.0,,,14.0,308.0,,79.6000011861324,468.0,22201.697761344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-08-24 02:33:40,308.0,27.0,,2873886.58423375,,1812.0,,,20.0,308.0,,80.0000011920929,468.0,22200.737760575998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.52795499982312,0.0
2021-08-24 01:33:38,303.0,27.0,,2873790.05627875,,1814.5,,,16.5,307.0,,80.0000011920929,469.0,22199.777759808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,96.52795500028878,4.0
2021-08-24 00:33:38,300.0,27.0,,2873694.9478525,,1815.5,,,16.5,305.0,,80.0000011920929,468.0,22198.817759039997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,95.1084262500517,5.0
2021-08-23 23:33:36,300.0,27.0,,2873599.36625,,1814.0,,,19.0,306.0,,80.0000011920929,468.0,22197.857758272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,95.58160249982029,6.0
2021-08-23 22:33:36,302.0,27.0,,2873503.31147125,,1816.5,,,19.5,305.0,,80.0000011920929,467.5,22196.897757503997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.05477875005454,3.0
2021-08-23 21:33:35,292.0,27.0,,2873407.2566925,,1816.5,,,17.0,305.0,,80.0000011920929,468.5,22195.937756736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,96.05477875005454,13.0
2021-08-23 20:33:34,308.0,27.0,,2873311.20191375,,1814.5,,,20.5,308.0,,80.0000011920929,467.0,22194.977755967997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.05477875005454,0.0
2021-08-23 19:33:33,285.0,24.0,,2873217.03984,,1808.5,,,10.5,293.0,,78.8000011742115,469.0,22193.057754432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,94.16207374958321,8.0
2021-08-23 18:33:33,366.0,31.0,,2873095.90672,,1810.5,,,22.5,352.0,,79.6000011861324,465.5,22192.097753664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,121.1331200003624,14.0
2021-08-23 17:33:31,529.0,49.0,,2872901.9044575,,1793.0,,,66.5,467.0,,78.8000011742115,459.0,22191.137752896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,,194.00226249964908,62.0
2021-08-23 16:33:30,545.0,51.0,,2872680.4579725,,1806.0,,,92.0,480.0,,78.8000011742115,458.5,22190.177752128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,,221.44648500019684,65.0
2021-08-23 15:33:30,558.0,52.0,,2872450.494315,,1786.0,,,84.0,482.0,,78.0000011622906,459.5,22189.21775136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,,229.96365750022233,76.0
2021-08-23 14:33:29,556.0,55.0,,2872220.5306575,,1795.0,,,90.5,482.0,,79.200001180172,458.5,22188.257750591998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,897.6,,229.96365749975666,74.0
2021-08-23 13:33:28,552.0,52.0,,2871990.567,,1818.5,,,87.5,480.0,,82.4000012278557,460.0,22187.297749824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,,229.96365750022233,72.0
2021-08-23 12:33:27,562.0,55.0,,2871759.65699,,1813.0,,,99.0,485.0,,79.6000011861324,459.0,22186.337749055998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,897.6,,230.9100099997595,77.0
2021-08-23 11:33:26,552.0,53.0,,2871524.96157,,1795.5,,,86.0,483.0,,80.0000011920929,458.0,22185.377748288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,864.96,,234.69542000023648,69.0
2021-08-23 10:33:25,570.0,54.0,,2871288.373445,,1814.0,,,102.5,491.0,,80.0000011920929,457.5,22184.41774752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,881.28,,236.58812499977648,79.0
2021-08-23 09:33:24,561.0,53.0,,2871049.892615,,1793.0,,,79.0,485.0,,80.0000011920929,458.0,22183.457746752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,864.96,,238.4808300002478,76.0
2021-08-23 08:33:23,566.0,57.0,,2870811.88496125,,1797.5,,,92.5,488.0,,80.4000011980534,457.5,22182.497745984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,930.24,,238.00765375001356,78.0
2021-08-23 07:33:23,561.0,47.0,,2870570.0918975,,1803.5,,,85.0,483.0,,79.200001180172,457.0,22181.537745216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,767.04,,241.79306374955922,78.0
2021-08-23 06:33:22,560.0,53.0,,2870333.5037725,,1777.0,,,82.5,482.0,,78.8000011742115,458.0,22180.577744448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,864.96,,236.58812500024214,78.0
2021-08-23 05:33:20,557.0,53.0,,2870098.8083525,,1798.0,,,84.0,480.0,,81.2000012099743,457.0,22179.61774368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,864.96,,234.69541999977082,77.0
2021-08-23 04:33:20,569.0,49.0,,2869862.2202275,,1807.5,,,89.5,492.0,,79.200001180172,456.5,22178.657742912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,799.68,,236.58812500024214,77.0
2021-08-23 03:33:18,559.0,53.0,,2869625.15892625,,1790.5,,,81.0,485.0,,80.4000011980534,458.0,22177.697742144002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,864.96,,237.06130125001073,74.0
2021-08-23 02:33:18,558.0,51.0,,2869387.62444875,,1794.0,,,91.5,488.0,,78.8000011742115,457.5,22176.737741376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,832.32,,237.5344774997793,70.0
2021-08-23 01:33:17,566.0,51.0,,2869151.03632375,,1799.0,,,91.5,490.0,,78.8000011742115,457.0,22175.777740608002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,832.32,,236.58812500024214,76.0
2021-08-23 00:33:16,557.0,56.0,,2868913.02867,,1803.5,,,95.0,482.0,,82.0000012218952,458.5,22174.81773984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,,238.00765375001356,75.0
2021-08-22 23:33:14,559.0,55.0,,2868678.33325,,1797.5,,,84.0,482.0,,80.8000012040138,459.0,22173.857739072002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,897.6,,234.69541999977082,77.0
2021-08-22 22:33:14,561.0,49.0,,2868443.63783,,1814.0,,,80.5,484.0,,80.4000011980534,457.5,22172.897738304,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,799.68,,234.69542000023648,77.0
2021-08-22 21:33:13,561.0,50.0,,2868203.264295,,1796.5,,,81.5,485.0,,78.0000011622906,457.5,22171.937737536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,,240.3735349997878,76.0
2021-08-22 20:33:12,570.0,54.0,,2867962.41758375,,1797.5,,,102.5,495.0,,78.400001168251,456.5,22170.977736768,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,881.28,,240.84671125002205,75.0
2021-08-22 19:33:11,393.0,36.0,,2867776.4593175,,1801.0,,,31.0,363.0,,78.400001168251,464.5,22169.057735232003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,185.9582662503235,30.0
2021-08-22 18:33:10,408.0,40.0,,2867629.77468,,1797.5,,,37.5,372.0,,78.400001168251,464.0,22168.097734464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,,146.68463749997318,36.0
2021-08-22 17:33:09,410.0,34.0,,2867486.40227625,,1803.5,,,31.0,380.0,,78.400001168251,464.5,22167.137733696003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,143.37240374973044,30.0
2021-08-22 16:33:08,396.0,34.0,,2867337.82493375,,1804.5,,,30.0,363.0,,78.400001168251,464.5,22166.177732928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,148.57734249997884,33.0
2021-08-22 15:33:07,405.0,37.0,,2867191.6134725,,1801.5,,,34.0,375.0,,78.400001168251,463.0,22165.217732160003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,146.2114612502046,30.0
2021-08-22 14:33:06,390.0,33.0,,2867042.56295375,,1807.5,,,28.0,355.0,,78.400001168251,465.5,22164.257731392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,149.05051874974743,35.0
2021-08-22 13:33:06,418.0,37.0,,2866893.03925875,,1802.5,,,32.0,382.0,,78.400001168251,465.0,22163.297730624003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,149.52369499998167,36.0
2021-08-22 12:33:05,391.0,32.0,,2866743.51556375,,1803.5,,,23.5,356.0,,78.400001168251,464.5,22162.337729856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,149.52369499998167,35.0
2021-08-22 11:33:03,398.0,35.0,,2866593.99186875,,1800.0,,,32.5,365.0,,78.400001168251,465.0,22161.377729088003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,149.52369499998167,33.0
2021-08-22 10:33:03,402.0,35.0,,2866443.048645,,1801.5,,,30.0,372.0,,78.400001168251,464.5,22160.41772832,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,150.94322375021875,30.0
2021-08-22 09:33:02,455.0,47.0,,2866292.10542125,,1794.0,,,50.5,409.0,,78.400001168251,461.0,22159.457727552002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,767.04,,150.9432237497531,46.0
2021-08-22 08:33:01,435.0,39.0,,2866134.06455375,,1799.0,,,38.0,395.0,,78.400001168251,462.0,22158.497726784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,636.48,,158.04086750000715,40.0
2021-08-22 07:33:00,413.0,37.0,,2865974.13098125,,1798.0,,,27.0,376.0,,78.400001168251,464.5,22157.537726016002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,159.93357250001281,37.0
2021-08-22 06:32:59,364.0,30.0,,2865821.76822875,,1805.0,,,22.0,338.0,,78.400001168251,466.0,22156.577725248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,152.36275249999017,26.0
2021-08-22 05:32:58,398.0,30.0,,2865685.49346875,,1805.0,,,27.5,370.0,,78.400001168251,466.0,22155.617724480002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,136.2747600004077,28.0
2021-08-22 04:32:57,374.0,31.0,,2865550.16506125,,1806.0,,,25.5,343.0,,78.400001168251,466.5,22154.657723712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,135.3284074999392,31.0
2021-08-22 03:32:56,392.0,31.0,,2865416.2561825,,1807.0,,,27.5,364.0,,78.8000011742115,465.5,22153.697722944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,133.90887874970213,28.0
2021-08-22 02:32:55,373.0,31.0,,2865288.498595,,1809.5,,,25.0,346.0,,79.200001180172,465.5,22152.737722176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,127.75758750038221,27.0
2021-08-22 01:32:55,390.0,38.0,,2865163.10688875,,1802.5,,,30.5,356.0,,79.200001180172,464.0,22151.777721408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,125.39170624967664,34.0
2021-08-22 00:32:53,368.0,29.0,,2865042.92012125,,1808.5,,,20.5,335.0,,79.200001180172,466.5,22150.81772064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,120.1867674998939,33.0
2021-08-21 23:32:53,363.0,30.0,,2864923.67970625,,1807.0,,,22.5,334.0,,78.8000011742115,465.5,22149.857719872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,119.24041500035673,29.0
2021-08-21 22:32:52,367.0,29.0,,2864805.38564375,,1809.5,,,24.0,336.0,,78.8000011742115,467.5,22148.897719104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,118.29406249988824,31.0
2021-08-21 21:32:50,356.0,29.0,,2864686.618405,,1809.5,,,19.5,328.0,,78.8000011742115,466.5,22147.937718336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,118.76723875012249,28.0
2021-08-21 20:32:50,366.0,30.0,,2864567.85116625,,1807.5,,,26.5,335.0,,79.200001180172,466.0,22146.977717568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,118.76723874965683,31.0
2021-08-21 19:32:49,366.0,31.0,,2864448.137575,,1808.5,,,28.0,348.0,,79.200001180172,465.5,22145.057716032003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,119.71359125012532,18.0
2021-08-21 18:32:48,383.0,32.0,,2864325.58492625,,1807.5,,,27.5,351.0,,78.8000011742115,466.5,22144.097715264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,122.55264875013381,32.0
2021-08-21 17:32:47,376.0,33.0,,2864200.66639625,,1805.0,,,27.0,348.0,,78.8000011742115,466.0,22143.137714496002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,124.91852999990806,28.0
2021-08-21 16:32:46,375.0,30.0,,2864079.0601,,1805.0,,,25.0,342.0,,78.8000011742115,466.5,22142.177713728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,121.60629625013098,33.0
2021-08-21 15:32:45,380.0,31.0,,2863951.77568875,,1808.5,,,24.0,347.0,,78.8000011742115,466.0,22141.217712960002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,127.28441124968231,33.0
2021-08-21 14:32:45,385.0,31.0,,2863813.60822375,,1807.0,,,22.5,354.0,,78.8000011742115,466.0,22140.257712192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,138.16746500041336,31.0
2021-08-21 13:32:43,401.0,34.0,,2863680.17252125,,1807.5,,,32.0,367.0,,78.8000011742115,466.0,22139.297711424002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,133.43570249993354,34.0
2021-08-21 12:32:43,392.0,33.0,,2863543.424585,,1807.0,,,31.0,363.0,,79.200001180172,465.5,22138.337710656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,136.74793624971062,29.0
2021-08-21 11:32:42,411.0,44.0,,2863398.6326525,,1802.5,,,49.0,374.0,,78.8000011742115,464.5,22137.377709888002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,718.08,,144.79193249996752,37.0
2021-08-21 10:32:41,419.0,38.0,,2863252.8943675,,1801.5,,,36.5,386.0,,78.8000011742115,465.0,22136.41770912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,,145.73828499997035,33.0
2021-08-21 09:32:40,385.0,36.0,,2863110.46831625,,1800.0,,,30.5,352.0,,78.400001168251,466.0,22135.457708352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,142.42605125019327,33.0
2021-08-21 08:32:39,395.0,32.0,,2862967.0959125,,1805.0,,,25.0,360.0,,78.400001168251,465.0,22134.497707584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,143.3724037501961,35.0
2021-08-21 07:32:38,416.0,37.0,,2862803.85010625,,1804.5,,,30.5,378.0,,78.400001168251,464.5,22133.537706816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,163.2458062497899,38.0
2021-08-21 06:32:37,401.0,34.0,,2862642.497005,,1799.0,,,27.0,370.0,,78.400001168251,466.0,22132.577706048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,161.3531012502499,31.0
2021-08-21 05:32:36,378.0,33.0,,2862505.2758925,,1809.5,,,26.5,347.0,,78.400001168251,465.5,22131.61770528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,137.22111249994487,31.0
2021-08-21 04:32:35,385.0,30.0,,2862369.47430875,,1807.0,,,26.5,358.0,,78.400001168251,466.0,22130.657704512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,135.8015837497078,27.0
2021-08-21 03:32:34,385.0,33.0,,2862234.6190775,,1801.0,,,30.0,354.0,,78.400001168251,465.0,22129.697703744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,134.85523125017062,31.0
2021-08-21 02:32:33,373.0,32.0,,2862099.29067,,1800.0,,,24.5,344.0,,78.400001168251,466.5,22128.737702976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,135.3284074999392,29.0
2021-08-21 01:32:32,418.0,37.0,,2861962.0695575,,1808.5,,,36.0,383.0,,78.8000011742115,465.5,22127.777702208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,137.22111249994487,35.0
2021-08-21 00:32:32,384.0,30.0,,2861825.32162125,,1805.0,,,22.5,354.0,,78.400001168251,466.0,22126.81770144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,136.74793625017628,30.0
2021-08-20 23:32:30,382.0,32.0,,2861691.4127425,,1803.5,,,23.0,353.0,,78.8000011742115,466.0,22125.857700672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,133.90887874970213,29.0
2021-08-20 22:32:30,388.0,30.0,,2861554.66480625,,1806.0,,,25.0,359.0,,78.8000011742115,467.0,22124.897699904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,136.74793625017628,29.0
2021-08-20 21:32:29,398.0,37.0,,2861414.60463625,,1803.5,,,32.0,365.0,,78.8000011742115,465.5,22123.937699136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,140.06016999995336,33.0
2021-08-20 20:32:27,408.0,40.0,,2861275.963995,,1801.5,,,37.5,374.0,,78.8000011742115,464.0,22122.977698368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,,138.64064125018194,34.0
2021-08-20 19:32:27,392.0,34.0,,2861132.59159125,,1807.0,,,26.5,358.0,,78.8000011742115,465.5,22121.057696832002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,143.37240374973044,34.0
2021-08-20 18:32:26,398.0,35.0,,2860986.38013,,1803.5,,,31.0,365.0,,78.8000011742115,465.5,22120.097696064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,146.2114612502046,33.0
2021-08-20 17:32:24,413.0,38.0,,2860835.43690625,,1797.5,,,36.5,376.0,,78.8000011742115,462.5,22119.137695296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,150.9432237497531,37.0
2021-08-20 16:32:24,432.0,39.0,,2860682.12780125,,1801.0,,,38.0,397.0,,78.8000011742115,464.5,22118.177694528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,636.48,,153.309104999993,35.0
2021-08-20 15:32:23,489.0,40.0,,2860526.452815,,1806.0,,,46.0,433.0,,78.8000011742115,464.0,22117.21769376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,652.8,,155.6749862502329,56.0
2021-08-20 14:32:22,417.0,39.0,,2860371.251005,,1806.0,,,33.0,379.0,,79.200001180172,463.5,22116.257692992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,636.48,,155.20180999999866,38.0
2021-08-20 13:32:21,450.0,38.0,,2860216.049195,,1808.5,,,39.5,408.0,,79.200001180172,463.5,22115.297692224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,155.20180999999866,42.0
2021-08-20 12:32:20,412.0,35.0,,2860058.48150375,,1809.5,,,34.5,372.0,,79.200001180172,466.0,22114.337691456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,157.5676912497729,40.0
2021-08-20 11:32:20,444.0,39.0,,2859896.65522625,,1807.5,,,37.5,401.0,,79.6000011861324,464.0,22113.377690688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,,161.82627750001848,43.0
2021-08-20 10:32:18,444.0,34.0,,2859732.4630675,,1809.5,,,29.5,402.0,,79.6000011861324,465.0,22112.41768992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,164.1921587502584,42.0
2021-08-20 09:32:18,461.0,39.0,,2859567.32455625,,1808.5,,,40.0,415.0,,79.6000011861324,464.5,22111.457689152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,,165.13851124979556,46.0
2021-08-20 08:32:17,432.0,43.0,,2859400.29334,,1796.5,,,40.5,391.0,,79.200001180172,464.5,22110.497688384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,,167.03121625026688,41.0
2021-08-20 07:32:16,450.0,39.0,,2859232.31577125,,1805.0,,,39.0,407.0,,79.6000011861324,464.0,22109.537687616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,,167.97756874980405,43.0
2021-08-20 06:32:15,470.0,42.0,,2859067.65043625,,1810.5,,,49.0,422.0,,79.200001180172,464.5,22108.577686848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,,164.66533500002697,48.0
2021-08-20 05:32:14,512.0,43.0,,2858905.3509825,,1801.0,,,50.5,452.0,,79.200001180172,463.5,22107.61768608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,701.76,,162.29945375025272,60.0
2021-08-20 04:32:13,437.0,33.0,,2858739.26611875,,1817.5,,,34.5,399.0,,79.200001180172,465.0,22106.657685312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,166.0848637497984,38.0
2021-08-20 03:32:12,450.0,37.0,,2858578.38619375,,1810.5,,,42.5,401.0,,79.200001180172,463.5,22105.697684544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,160.87992500001565,49.0
2021-08-20 02:32:11,396.0,35.0,,2858417.979445,,1806.0,,,27.5,361.0,,79.200001180172,465.5,22104.737683776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,160.4067487497814,35.0
2021-08-20 01:32:10,393.0,32.0,,2858255.206815,,1812.0,,,24.0,358.0,,80.0000011920929,466.0,22103.777683008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,162.7726300000213,35.0
2021-08-20 00:32:09,430.0,39.0,,2858093.3805375,,1807.5,,,39.5,391.0,,79.6000011861324,464.5,22102.81768224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,636.48,,161.82627750001848,39.0
2021-08-19 23:32:09,415.0,36.0,,2857934.3933175,,1807.5,,,31.5,374.0,,79.200001180172,466.5,22101.857681472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,158.98722000000998,41.0
2021-08-19 22:32:07,400.0,35.0,,2857783.45009375,,1800.0,,,30.0,366.0,,79.200001180172,466.0,22100.897680703998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,150.94322375021875,34.0
2021-08-19 21:32:07,417.0,40.0,,2857632.03369375,,1799.0,,,38.5,381.0,,79.200001180172,463.5,22099.937679936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,652.8,,151.41639999998733,36.0
2021-08-19 20:32:06,407.0,31.0,,2857482.983175,,1814.5,,,23.5,372.0,,79.200001180172,465.5,22098.977679167998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,149.05051874974743,35.0
2021-08-19 19:32:05,386.0,32.0,,2857331.09359875,,1811.0,,,30.5,350.0,,79.200001180172,467.0,22097.057677632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,151.88957625022158,36.0
2021-08-19 18:32:04,405.0,37.0,,2857173.5259075,,1803.5,,,34.0,369.0,,78.8000011742115,465.5,22096.097676864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,603.84,,157.5676912497729,36.0
2021-08-19 17:32:02,435.0,39.0,,2857017.85092125,,1807.5,,,38.5,401.0,,79.6000011861324,464.0,22095.137676096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,,155.6749862502329,34.0
2021-08-19 16:32:02,475.0,36.0,,2856858.390525,,1807.5,,,37.5,427.0,,79.200001180172,465.0,22094.177675328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,159.46039624977857,48.0
2021-08-19 15:32:01,428.0,38.0,,2856697.03742375,,1804.5,,,35.0,387.0,,79.200001180172,464.5,22093.21767456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,161.3531012502499,41.0
2021-08-19 14:32:00,422.0,38.0,,2856530.0062075,,1802.5,,,28.5,384.0,,79.200001180172,464.0,22092.257673792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,,167.03121624980122,38.0
2021-08-19 13:31:59,405.0,36.0,,2856375.27757375,,1805.0,,,31.0,370.0,,78.8000011742115,465.5,22091.297673024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,154.72863375023007,35.0
2021-08-19 12:31:58,407.0,33.0,,2856227.1734075,,1805.0,,,29.5,374.0,,78.8000011742115,465.5,22090.337672256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,148.1041662497446,33.0
2021-08-19 11:31:57,398.0,41.0,,2856075.7570075,,1811.0,,,42.5,363.0,,78.8000011742115,465.0,22089.377671488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,669.12,,151.41639999998733,35.0
2021-08-19 10:31:56,405.0,31.0,,2855924.81378375,,1807.0,,,30.5,365.0,,78.8000011742115,466.0,22088.41767072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,150.94322375021875,40.0
2021-08-19 09:31:55,423.0,40.0,,2855775.29008875,,1802.5,,,35.0,385.0,,78.8000011742115,465.0,22087.457669952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,652.8,,149.52369499998167,38.0
2021-08-19 08:31:54,401.0,33.0,,2855623.87368875,,1800.0,,,26.5,365.0,,78.8000011742115,465.0,22086.497669184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,151.41639999998733,36.0
2021-08-19 07:31:54,447.0,38.0,,2855474.82317,,1807.0,,,41.0,406.0,,78.8000011742115,464.5,22085.537668416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,149.05051874974743,41.0
2021-08-19 06:31:53,456.0,36.0,,2855326.71900375,,1809.5,,,40.0,411.0,,79.200001180172,463.5,22084.577667647998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,148.10416625021026,45.0
2021-08-19 05:31:51,381.0,30.0,,2855178.14166125,,1811.0,,,29.5,351.0,,79.6000011861324,467.5,22083.61766688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,148.57734249997884,30.0
2021-08-19 04:31:51,411.0,32.0,,2855028.61796625,,1804.5,,,23.5,376.0,,79.6000011861324,466.5,22082.657666111998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,149.52369499998167,35.0
2021-08-19 03:31:50,436.0,35.0,,2854870.1039225,,1807.5,,,31.5,399.0,,79.200001180172,466.5,22081.697665344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,158.5140437502414,37.0
2021-08-19 02:31:49,392.0,29.0,,2854714.9021125,,1808.5,,,27.0,360.0,,78.8000011742115,467.5,22080.737664575998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,155.20180999999866,32.0
2021-08-19 01:31:48,396.0,34.0,,2854564.432065,,1804.5,,,28.5,361.0,,79.200001180172,466.0,22079.777663808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,150.4700474999845,35.0
2021-08-19 00:31:47,461.0,41.0,,2854401.18625875,,1809.5,,,45.5,422.0,,80.0000011920929,464.0,22078.817663039998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,669.12,,163.2458062497899,39.0
2021-08-18 23:31:47,411.0,41.0,,2854225.16469375,,1797.5,,,38.5,376.0,,79.200001180172,465.5,22077.857662272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,669.12,,176.02156500006095,35.0
2021-08-18 22:31:45,402.0,35.0,,2854071.3824125,,1808.5,,,33.0,369.0,,79.200001180172,468.5,22076.897661503997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,153.78228124976158,33.0
2021-08-18 21:31:44,408.0,34.0,,2853920.912365,,1803.5,,,30.5,372.0,,78.8000011742115,467.5,22075.937660736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,150.4700474999845,36.0
2021-08-18 20:31:43,427.0,32.0,,2853777.066785,,1809.5,,,26.5,390.0,,78.8000011742115,468.5,22074.977659967997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,143.84558000043035,37.0
2021-08-18 19:31:42,380.0,31.0,,2853635.11391,,1810.5,,,24.0,354.0,,79.200001180172,469.0,22073.497658784,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,505.92,,141.95287499995902,26.0
2021-08-18 18:31:41,404.0,32.0,,2853487.00974375,,1809.5,,,29.0,371.0,,79.200001180172,468.5,22072.977658368,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,522.24,,148.1041662497446,33.0
2021-08-18 17:31:40,402.0,34.0,,2853331.80793375,,1812.0,,,28.5,366.0,,79.200001180172,468.0,22072.457657952,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,554.88,,155.20180999999866,36.0
2021-08-18 16:31:39,458.0,39.0,,2853176.1329475,,1801.5,,,38.5,413.0,,79.200001180172,467.5,22071.937657536,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,636.48,,155.6749862502329,45.0
2021-08-18 15:31:39,407.0,33.0,,2853016.199375,,1806.0,,,31.5,372.0,,79.200001180172,468.5,22071.41765712,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,538.56,,159.93357250001281,35.0
2021-08-18 14:31:38,400.0,34.0,,2852859.10486,,1805.0,,,29.0,360.0,,79.200001180172,469.5,22070.897656704,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,554.88,,157.09451500000432,40.0
2021-08-18 13:31:36,465.0,39.0,,2852701.0639925,,1803.5,,,40.5,419.0,,79.200001180172,468.0,22070.377656287998,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004160033131,1632,636.48,,158.04086750000715,46.0
2021-08-18 12:31:36,407.0,37.0,,2852538.76453875,,1801.5,,,26.0,368.0,,79.200001180172,469.0,22069.857655871998,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,603.84,,162.29945374978706,39.0
