Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-18 11:31:35,436.0,35.0,,2852383.56272875,,1805.0,,,30.5,388.0,,79.200001180172,470.5,22069.337655455998,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,571.2,,155.20180999999866,48.0
2021-08-18 10:31:35,425.0,38.0,,2852226.94139,,1804.5,,,38.0,385.0,,79.200001180172,470.0,22068.81765504,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,620.16,,156.62133875023574,40.0
2021-08-18 09:31:34,405.0,36.0,,2852075.99816625,,1805.0,,,34.5,366.0,,79.200001180172,469.5,22068.297654624,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,587.52,,150.9432237497531,39.0
2021-08-18 08:31:33,412.0,38.0,,2851926.001295,,1801.5,,,37.0,368.0,,79.200001180172,471.0,22067.777654208,,,,,,,,ABC00575,Ilhas Maldivas,0.5200004159996752,1632,620.16,,149.99687125021592,44.0
2021-08-11 07:29:00,275.0,25.0,,2851773.6385425,,1799.0,,,14.5,289.0,,77.2000011503696,477.0,22059.457647552,,,,,,,,ABC00575,Ilhas Maldivas,0.12000009599796613,1632,408.0,,152.36275249999017,14.0
2021-08-11 06:28:59,297.0,23.0,,2851691.77905125,,1801.0,,,13.0,290.0,,77.2000011503696,477.0,22059.337647456,,,,,,,,ABC00575,Ilhas Maldivas,0.1200000960016041,1632,375.36,,81.85949125001207,7.0
2021-08-07 15:27:41,190.0,15.0,,2851578.21675125,,1797.5,,,8.0,226.0,,75.6000011265278,629.5,22056.817645439998,,,,,,,,ABC00575,Ilhas Maldivas,0.2400001920032082,1632,244.8,,113.56229999987409,36.0
2021-08-07 01:27:28,537.0,49.0,,2851534.68453625,,1808.5,,,83.5,463.0,,79.6000011861324,470.0,22053.457642752,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,799.68,,43.532215000130236,74.0
2021-08-07 00:27:27,534.0,49.0,,2851322.2284,,1798.0,,,74.0,460.0,,78.400001168251,469.5,22053.21764256,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,799.68,,212.45613624993712,74.0
2021-08-06 23:27:26,282.0,25.0,,2851179.80234875,,1814.5,,,15.5,290.0,,79.6000011861324,479.0,22052.977642367998,,,,,,,,ABC00575,Ilhas Maldivas,0.2400001920032082,1632,408.0,,142.4260512497276,8.0
2021-08-06 22:27:25,391.0,34.0,,2851080.9085125,,1809.5,,,29.0,358.0,,79.6000011861324,475.0,22052.737642176,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,554.88,,98.89383625006303,33.0
2021-08-06 21:27:24,534.0,47.0,,2850872.23778625,,1795.5,,,68.5,461.0,,78.400001168251,469.5,22052.497641984,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,767.04,,208.6707262499258,73.0
2021-08-06 20:27:23,208.0,17.0,,2850671.13788,,1788.0,,,5.5,254.0,,74.4000011086464,537.0,22052.257641792,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,277.44,,201.0999062503688,46.0
2021-08-05 16:26:57,340.0,29.0,,2850615.77625875,,1798.0,,,25.5,322.0,,77.2000011503696,472.5,22048.81763904,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,473.28,,55.361621249932796,18.0
2021-08-05 15:26:57,330.0,28.0,,2850509.78477875,,1795.5,,,21.0,317.0,,77.2000011503696,473.0,22048.0176384,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,105.99147999985144,13.0
2021-08-05 14:26:56,321.0,27.0,,2850407.57870875,,1799.0,,,19.5,312.0,,77.2000011503696,472.5,22047.21763776,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,102.20606999984011,9.0
2021-08-05 13:26:55,335.0,28.0,,2850305.37263875,,1799.0,,,23.0,314.0,,77.2000011503696,472.0,22046.41763712,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,102.20607000030577,21.0
2021-08-05 12:26:54,326.0,27.0,,2850202.6933925,,1799.0,,,17.0,314.0,,77.2000011503696,472.0,22045.61763648,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,102.67924625007436,12.0
2021-08-05 11:26:53,333.0,28.0,,2850098.5946175,,1799.0,,,25.5,318.0,,77.2000011503696,472.5,22044.81763584,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,104.09877499984577,15.0
2021-08-05 10:26:52,310.0,26.0,,2849994.96901875,,1799.0,,,20.0,309.0,,77.2000011503696,475.0,22044.0176352,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,424.32,,103.62559875007719,1.0
2021-08-05 09:26:51,340.0,28.0,,2849896.0751825,,1799.0,,,25.5,322.0,,77.2000011503696,473.0,22043.217634560002,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,98.89383625006303,18.0
2021-08-05 08:26:51,346.0,28.0,,2849786.77146875,,1796.5,,,18.5,323.0,,77.2000011503696,472.5,22042.417633920002,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,109.30371374962851,23.0
2021-08-05 07:26:50,345.0,29.0,,2849677.94093125,,1799.0,,,24.0,324.0,,77.2000011503696,473.0,22041.61763328,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006400034181,1632,473.28,,108.83053750032559,21.0
2021-08-05 06:26:49,335.0,28.0,,2849571.00309875,,1795.5,,,25.5,320.0,,77.2000011503696,473.0,22040.81763264,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,106.93783249985427,15.0
2021-08-05 05:26:47,321.0,28.0,,2849468.3238525,,1799.0,,,20.5,315.0,,77.2000011503696,472.5,22040.017632,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,102.67924625007436,6.0
2021-08-05 04:26:47,323.0,27.0,,2849366.59095875,,1796.5,,,16.0,314.0,,77.2000011503696,472.0,22039.21763136,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,101.73289375007153,9.0
2021-08-05 03:26:45,328.0,27.0,,2849263.9117125,,1796.5,,,19.5,316.0,,77.2000011503696,473.5,22038.41763072,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,102.67924625007436,12.0
2021-08-05 02:26:45,349.0,29.0,,2849158.39340875,,1798.0,,,20.5,321.0,,77.2000011503696,472.5,22037.61763008,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,473.28,,105.51830374961719,28.0
2021-08-05 01:26:44,323.0,27.0,,2849056.660515,,1799.0,,,22.0,313.0,,77.2000011503696,474.0,22036.81762944,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,101.73289375007153,10.0
2021-08-05 00:26:43,315.0,27.0,,2848954.454445,,1798.0,,,19.5,312.0,,77.2000011503696,472.0,22036.0176288,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,102.20607000030577,3.0
2021-08-04 23:26:42,317.0,27.0,,2848852.248375,,1796.5,,,16.5,312.0,,77.2000011503696,473.5,22035.21762816,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,102.20606999984011,5.0
2021-08-04 22:26:42,329.0,28.0,,2848750.042305,,1799.0,,,23.0,313.0,,77.2000011503696,473.0,22034.41762752,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,102.20606999984011,16.0
2021-08-04 21:26:40,318.0,28.0,,2848648.7825875,,1800.0,,,25.0,312.0,,77.2000011503696,473.0,22033.61762688,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,456.96,,101.25971750030294,6.0
2021-08-04 20:26:39,309.0,27.0,,2848544.6838125,,1799.0,,,19.5,307.0,,77.2000011503696,472.5,22032.81762624,,,,,,,,ABC00575,Ilhas Maldivas,0.8000006399997801,1632,440.64,,104.09877499984577,2.0
2021-08-04 19:26:38,364.0,31.0,,2848442.95091875,,1794.0,,,22.0,339.0,,77.2000011503696,472.5,22031.057624832003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,101.73289375007153,25.0
2021-08-04 18:26:37,362.0,30.0,,2848322.290975,,1797.5,,,25.5,334.0,,77.2000011503696,471.5,22030.097624064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,120.65994375012815,28.0
2021-08-04 17:26:37,330.0,28.0,,2848213.4604375,,1796.5,,,17.0,317.0,,77.2000011503696,472.5,22029.137623296003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,108.83053749985993,13.0
2021-08-04 16:26:36,305.0,27.0,,2848114.56660125,,1797.5,,,18.0,307.0,,77.2000011503696,473.0,22028.177622528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.89383625006303,2.0
2021-08-04 15:26:35,321.0,27.0,,2848015.19958875,,1800.0,,,20.0,313.0,,77.2000011503696,472.0,22027.217621760003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701249983162,8.0
2021-08-04 14:26:35,322.0,27.0,,2847912.04716625,,1799.0,,,17.5,313.0,,77.2000011503696,473.0,22026.257620992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,103.15242249984294,9.0
2021-08-04 13:26:33,340.0,28.0,,2847808.4215675,,1798.0,,,24.5,319.0,,77.2000011503696,472.0,22025.297620224002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,103.62559875007719,21.0
2021-08-04 12:26:32,319.0,28.0,,2847705.269145,,1797.5,,,23.0,310.0,,77.2000011503696,472.5,22024.337619456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,103.1524225003086,9.0
2021-08-04 11:26:31,309.0,26.0,,2847606.848485,,1803.5,,,22.0,308.0,,78.8000011742115,473.0,22023.377618688002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.42065999982879,1.0
2021-08-04 10:26:31,295.0,25.0,,2847511.74005875,,1811.0,,,19.0,301.0,,78.8000011742115,474.0,22022.41761792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,95.1084262500517,6.0
2021-08-04 09:26:30,320.0,27.0,,2847413.792575,,1806.0,,,16.5,310.0,,78.8000011742115,473.0,22021.457617152002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.9474837500602,10.0
2021-08-04 08:26:28,321.0,26.0,,2847313.95238625,,1810.5,,,19.0,313.0,,78.8000011742115,473.5,22020.497616384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,99.84018875006586,8.0
2021-08-04 07:26:27,291.0,25.0,,2847216.47807875,,1807.0,,,19.0,301.0,,78.0000011622906,474.0,22019.537615616002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,97.47430749982595,10.0
2021-08-04 06:26:27,296.0,26.0,,2847125.62823875,,1803.5,,,19.5,305.0,,78.0000011622906,473.5,22018.577614848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,90.84983999980614,9.0
2021-08-04 05:26:26,339.0,28.0,,2847033.35887,,1806.0,,,24.5,322.0,,78.0000011622906,473.0,22017.61761408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,92.26936875004321,17.0
2021-08-04 04:26:25,352.0,29.0,,2846924.05515625,,1799.0,,,22.0,326.0,,78.0000011622906,472.5,22016.657613312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,109.30371375009418,26.0
2021-08-04 03:26:24,339.0,29.0,,2846814.7514425,,1806.0,,,24.5,325.0,,78.0000011622906,473.0,22015.697612544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,109.30371375009418,14.0
2021-08-04 02:26:23,336.0,28.0,,2846705.44772875,,1804.5,,,22.5,319.0,,78.0000011622906,471.5,22014.737611776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,109.30371375009418,17.0
2021-08-04 01:26:22,353.0,29.0,,2846594.25131,,1803.5,,,21.5,328.0,,78.0000011622906,471.5,22013.777611008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.19641874963418,25.0
2021-08-04 00:26:21,357.0,29.0,,2846478.796305,,1803.5,,,22.0,332.0,,78.0000011622906,471.5,22012.81761024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,115.45500500034541,25.0
2021-08-03 23:26:20,357.0,31.0,,2846363.81447625,,1802.5,,,22.0,332.0,,78.0000011622906,471.5,22011.857609472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,114.9818287496455,25.0
2021-08-03 22:26:19,344.0,29.0,,2846250.7253525,,1803.5,,,23.0,324.0,,78.0000011622906,471.5,22010.897608704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.0891237501055,20.0
2021-08-03 21:26:19,348.0,30.0,,2846140.47528625,,1804.5,,,24.5,324.0,,78.0000011622906,471.5,22009.937607936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,110.250066250097,24.0
2021-08-03 20:26:18,352.0,29.0,,2846027.85933875,,1801.5,,,28.0,329.0,,78.0000011622906,473.0,22008.977607168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,112.61594749987125,23.0
2021-08-03 19:26:17,355.0,28.0,,2845917.13609625,,1803.5,,,21.0,324.0,,78.0000011622906,473.5,22007.017605600002,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,456.96,,110.72324250033125,31.0
2021-08-03 18:26:15,345.0,28.0,,2845805.9396775,,1801.5,,,25.0,324.0,,78.0000011622906,472.0,22006.0176048,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,456.96,,111.19641874963418,21.0
2021-08-03 17:26:14,345.0,29.0,,2845695.68961125,,1802.5,,,23.5,324.0,,78.0000011622906,471.0,22005.017604,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,110.250066250097,21.0
2021-08-03 16:26:14,351.0,29.0,,2845584.4931925,,1804.5,,,27.5,325.0,,78.0000011622906,472.5,22004.0176032,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,111.19641875009984,26.0
2021-08-03 15:26:13,359.0,29.0,,2845472.35042125,,1804.5,,,22.5,335.0,,78.0000011622906,471.0,22003.0176024,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,473.28,,112.14277125010267,24.0
2021-08-03 14:26:12,354.0,29.0,,2845359.73447375,,1801.0,,,24.5,326.0,,78.0000011622906,470.5,22002.0176016,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,112.61594749987125,28.0
2021-08-03 13:26:12,348.0,28.0,,2845249.01123125,,1802.5,,,19.5,323.0,,78.400001168251,473.0,22001.0176008,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,456.96,,110.72324249986559,25.0
2021-08-03 12:26:10,336.0,28.0,,2845137.34163625,,1804.5,,,19.5,319.0,,78.0000011622906,472.0,22000.0176,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,456.96,,111.66959500033408,17.0
2021-08-03 11:26:09,343.0,29.0,,2845029.45745125,,1801.5,,,21.0,321.0,,78.0000011622906,472.5,21999.0175992,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,107.8841849998571,22.0
2021-08-03 10:26:08,340.0,28.0,,2844920.1537375,,1801.5,,,21.5,318.0,,78.0000011622906,472.0,21998.0175984,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,456.96,,109.30371375009418,22.0
2021-08-03 09:26:08,337.0,28.0,,2844811.79637625,,1802.5,,,18.0,317.0,,78.0000011622906,472.5,21997.0175976,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,456.96,,108.35736124962568,20.0
2021-08-03 08:26:07,343.0,29.0,,2844702.96583875,,1804.5,,,23.0,321.0,,78.0000011622906,472.5,21996.0175968,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,108.83053750032559,22.0
2021-08-03 07:26:05,350.0,29.0,,2844592.24259625,,1806.0,,,25.0,325.0,,78.0000011622906,473.0,21995.017596,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,110.72324249986559,25.0
2021-08-03 06:26:04,337.0,27.0,,2844485.30476375,,1803.5,,,19.0,318.0,,78.0000011622906,473.0,21994.0175952,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,440.64,,106.93783249985427,19.0
2021-08-03 05:26:04,340.0,28.0,,2844379.78646,,1805.0,,,21.5,319.0,,78.0000011622906,472.0,21993.0175944,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,456.96,,105.51830375008285,21.0
2021-08-03 04:26:03,366.0,30.0,,2844270.00957,,1803.5,,,27.5,340.0,,78.0000011622906,471.0,21992.0175936,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,,109.77688999986276,26.0
2021-08-03 03:26:02,364.0,31.0,,2844146.0373925,,1806.0,,,27.5,339.0,,78.0000011622906,470.5,21991.0175928,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,505.92,,123.97217750037089,25.0
2021-08-03 02:26:01,366.0,31.0,,2844025.37744875,,1803.5,,,26.0,341.0,,78.0000011622906,471.0,21990.017592,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,,120.65994374966249,25.0
2021-08-03 01:26:00,362.0,31.0,,2843905.6638575,,1803.5,,,28.5,334.0,,78.0000011622906,471.0,21989.0175912,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,505.92,,119.71359125012532,28.0
2021-08-03 00:25:59,362.0,31.0,,2843786.4234425,,1802.5,,,26.5,338.0,,78.0000011622906,471.5,21988.0175904,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,505.92,,119.24041499989107,24.0
2021-08-02 23:25:58,354.0,29.0,,2843668.12938,,1804.5,,,21.5,328.0,,78.0000011622906,471.5,21987.0175896,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,473.28,,118.2940625003539,26.0
2021-08-02 22:25:58,355.0,30.0,,2843554.56708,,1799.0,,,24.0,331.0,,78.0000011622906,471.5,21986.0175888,,,,,,,,ABC00575,Ilhas Maldivas,1.0000007999988156,1632,489.6,,113.56229999987409,24.0
2021-08-02 21:25:56,354.0,29.0,,2843440.0584275,,1799.0,,,22.0,331.0,,78.0000011622906,473.0,21985.017588,,,,,,,,ABC00575,Ilhas Maldivas,1.0000008000024536,1632,473.28,,114.50865249987692,23.0
2021-08-02 20:25:55,356.0,29.0,,2843326.02295125,,1801.5,,,25.5,330.0,,78.0000011622906,472.0,21983.057586432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.03547625010833,26.0
2021-08-02 19:25:54,359.0,30.0,,2843210.56794625,,1803.5,,,25.5,330.0,,78.0000011622906,471.5,21982.097585664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,115.45500499987975,29.0
2021-08-02 18:25:54,352.0,29.0,,2843095.5861175,,1803.5,,,20.0,328.0,,78.0000011622906,471.5,21981.137584896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.98182875011116,24.0
2021-08-02 17:25:53,350.0,29.0,,2842980.60428875,,1801.0,,,21.0,324.0,,78.400001168251,471.0,21980.177584128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,114.98182875011116,26.0
2021-08-02 16:25:52,357.0,29.0,,2842865.14928375,,1805.0,,,27.5,331.0,,78.0000011622906,472.5,21979.21758336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,115.45500499987975,26.0
2021-08-02 15:25:51,339.0,28.0,,2842751.58698375,,1802.5,,,23.0,318.0,,78.0000011622906,472.0,21978.257582592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,113.56229999987409,21.0
2021-08-02 14:25:50,346.0,29.0,,2842639.91738875,,1804.5,,,20.0,323.0,,78.0000011622906,472.5,21977.297581824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.66959500033408,23.0
2021-08-02 13:25:49,345.0,28.0,,2842532.03320375,,1802.5,,,19.5,320.0,,78.0000011622906,473.5,21976.337581056,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,107.8841849998571,25.0
2021-08-02 12:25:49,345.0,28.0,,2842422.72949,,1799.0,,,23.0,324.0,,78.0000011622906,472.0,21975.377580288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,109.30371375009418,21.0
2021-08-02 11:25:47,364.0,30.0,,2842296.39143125,,1807.0,,,26.5,337.0,,78.0000011622906,471.0,21974.41757952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,126.33805874967948,27.0
2021-08-02 10:25:47,355.0,30.0,,2842176.67784,,1803.5,,,26.5,332.0,,78.0000011622906,471.5,21973.457578752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,119.71359125012532,23.0
2021-08-02 09:25:46,358.0,29.0,,2842059.80330625,,1804.5,,,25.5,330.0,,78.400001168251,472.5,21972.497577984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,116.87453375011683,28.0
2021-08-02 08:25:45,356.0,30.0,,2841943.875125,,1801.5,,,22.0,329.0,,78.0000011622906,472.0,21971.537577216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,115.928181250114,27.0
2021-08-02 07:25:44,361.0,30.0,,2841827.00059125,,1802.5,,,29.0,333.0,,78.400001168251,472.0,21970.577576448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,116.87453374965116,28.0
2021-08-02 06:25:43,359.0,29.0,,2841709.65288125,,1803.5,,,27.0,330.0,,78.0000011622906,472.0,21969.61757568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,117.34771000035107,29.0
2021-08-02 05:25:42,359.0,29.0,,2841593.25152375,,1802.5,,,26.0,332.0,,78.0000011622906,472.0,21968.657574912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,116.40135749988258,27.0
2021-08-02 04:25:41,355.0,30.0,,2841476.37699,,1801.5,,,22.5,330.0,,78.0000011622906,472.0,21967.697574144,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,116.87453375011683,25.0
2021-08-02 03:25:40,356.0,31.0,,2841358.55610375,,1802.5,,,26.5,330.0,,78.400001168251,471.0,21966.737573376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,117.820886249654,26.0
2021-08-02 02:25:40,348.0,29.0,,2841244.99380375,,1806.0,,,22.0,323.0,,78.0000011622906,472.0,21965.777572608,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.56230000033975,25.0
2021-08-02 01:25:38,348.0,29.0,,2841131.90468,,1802.5,,,21.5,324.0,,78.0000011622906,474.0,21964.817571839998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.08912374963984,24.0
2021-08-02 00:25:38,344.0,28.0,,2841020.70826125,,1806.0,,,21.0,317.0,,78.0000011622906,472.0,21963.857571072,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,111.19641875009984,27.0
2021-08-01 23:25:37,341.0,29.0,,2840911.87772375,,1804.5,,,23.0,316.0,,78.400001168251,473.5,21962.897570303998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,108.83053749985993,25.0
2021-08-01 22:25:36,352.0,29.0,,2840802.57401,,1805.0,,,23.5,326.0,,78.400001168251,473.0,21961.937569536,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,109.30371375009418,26.0
2021-08-01 21:25:34,349.0,29.0,,2840691.8507675,,1803.5,,,24.5,323.0,,78.0000011622906,471.5,21960.977568767998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,110.72324250033125,26.0
2021-08-01 20:25:33,351.0,29.0,,2840580.65434875,,1803.5,,,22.0,324.0,,78.0000011622906,472.5,21959.057567232,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.19641874963418,27.0
2021-08-01 19:25:33,345.0,29.0,,2840469.93110625,,1802.5,,,26.5,321.0,,78.0000011622906,472.0,21958.097566464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,110.72324250033125,24.0
2021-08-01 18:25:32,331.0,28.0,,2840360.15421625,,1803.5,,,25.5,313.0,,78.0000011622906,473.0,21957.137565696,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,109.77688999986276,18.0
2021-08-01 17:25:31,330.0,27.0,,2840254.6359125,,1802.5,,,18.5,312.0,,78.0000011622906,473.5,21956.177564928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,105.51830375008285,18.0
2021-08-01 16:25:30,352.0,29.0,,2840142.9663175,,1801.0,,,20.5,325.0,,78.0000011622906,472.5,21955.21756416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.66959499986842,27.0
2021-08-01 15:25:29,349.0,30.0,,2840029.87719375,,1803.5,,,26.0,325.0,,78.0000011622906,471.5,21954.257563392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,113.0891237501055,24.0
2021-08-01 14:25:28,363.0,32.0,,2839912.52948375,,1801.0,,,25.5,333.0,,78.0000011622906,471.5,21953.297562624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,522.24,,117.34770999988541,30.0
2021-08-01 13:25:27,355.0,29.0,,2839800.85988875,,1801.0,,,26.5,325.0,,78.0000011622906,472.5,21952.337561856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.66959499986842,30.0
2021-08-01 12:25:27,348.0,29.0,,2839689.19029375,,1806.0,,,25.0,323.0,,78.0000011622906,473.5,21951.377561088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.66959500033408,25.0
2021-08-01 11:25:26,350.0,29.0,,2839577.0475225,,1800.0,,,26.5,323.0,,78.0000011622906,472.0,21950.41756032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,112.14277124963701,27.0
2021-08-01 10:25:24,349.0,28.0,,2839464.431575,,1806.0,,,20.0,324.0,,78.0000011622906,473.0,21949.457559552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,112.61594750033692,25.0
2021-08-01 09:25:24,351.0,30.0,,2839351.8156275,,1806.0,,,28.5,326.0,,78.400001168251,472.0,21948.497558783998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,112.61594749987125,25.0
2021-08-01 08:25:23,345.0,28.0,,2839240.1460325,,1804.5,,,21.0,322.0,,78.0000011622906,474.0,21947.537558016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,111.66959499986842,23.0
2021-08-01 07:25:21,343.0,28.0,,2839129.89596625,,1806.0,,,23.0,321.0,,78.400001168251,473.0,21946.577557247998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,110.250066250097,22.0
2021-08-01 06:25:21,342.0,29.0,,2839021.06542875,,1803.5,,,23.0,318.0,,78.0000011622906,474.5,21945.61755648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,108.83053749985993,24.0
2021-08-01 05:25:20,366.0,32.0,,2838909.39583375,,1801.5,,,25.5,339.0,,78.0000011622906,473.0,21944.657555711998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,111.66959500033408,27.0
2021-08-01 04:25:19,339.0,28.0,,2838802.9311775,,1802.5,,,20.0,317.0,,78.0000011622906,473.0,21943.697554944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,106.46465624962002,22.0
2021-08-01 03:25:18,330.0,28.0,,2838695.993345,,1805.0,,,19.5,311.0,,78.400001168251,473.0,21942.737554175998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,106.93783250031993,19.0
2021-08-01 02:25:18,351.0,29.0,,2838585.2701025,,1805.0,,,27.0,322.0,,78.400001168251,473.0,21941.777553408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,110.72324249986559,29.0
2021-08-01 01:25:16,342.0,29.0,,2838474.07368375,,1803.5,,,18.5,317.0,,78.400001168251,473.5,21940.817552639997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.19641875009984,25.0
2021-08-01 00:25:15,335.0,29.0,,2838363.8236175,,1805.0,,,23.5,321.0,,78.8000011742115,473.0,21939.857551872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,110.250066250097,14.0
2021-07-31 23:25:15,353.0,29.0,,2838252.1540225,,1803.5,,,27.5,324.0,,78.8000011742115,472.0,21938.897551103997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.66959499986842,29.0
2021-07-31 22:25:14,347.0,30.0,,2838139.06489875,,1806.0,,,26.0,321.0,,78.400001168251,473.0,21937.937550336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,113.0891237501055,26.0
2021-07-31 21:25:12,354.0,29.0,,2838025.50259875,,1806.0,,,24.5,324.0,,78.400001168251,472.0,21936.977549567997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.56229999987409,30.0
2021-07-31 20:25:12,345.0,29.0,,2837909.10124125,,1805.0,,,21.0,318.0,,78.400001168251,473.0,21935.057548032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.40135749988258,27.0
2021-07-31 19:25:11,343.0,29.0,,2837797.43164625,,1804.5,,,23.5,320.0,,78.8000011742115,472.5,21934.097547264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.66959499986842,23.0
2021-07-31 18:25:10,348.0,28.0,,2837687.18158,,1804.5,,,20.5,319.0,,78.400001168251,473.0,21933.137546496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,110.250066250097,29.0
2021-07-31 17:25:10,354.0,29.0,,2837576.93151375,,1809.5,,,23.5,331.0,,78.400001168251,472.5,21932.177545728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,110.250066250097,23.0
2021-07-31 16:25:08,340.0,29.0,,2837466.6814475,,1801.5,,,22.5,317.0,,78.400001168251,473.5,21931.21754496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,110.250066250097,23.0
2021-07-31 15:25:07,343.0,30.0,,2837357.85091,,1806.0,,,22.5,317.0,,78.400001168251,473.0,21930.257544191998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,108.83053749985993,26.0
2021-07-31 14:25:07,339.0,28.0,,2837248.54719625,,1803.5,,,26.5,317.0,,78.400001168251,472.5,21929.297543424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,109.30371375009418,22.0
2021-07-31 13:25:06,347.0,29.0,,2837136.87760125,,1802.5,,,28.0,321.0,,78.400001168251,471.5,21928.337542655998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.66959499986842,26.0
2021-07-31 12:25:05,351.0,29.0,,2837023.31530125,,1807.0,,,26.0,323.0,,78.8000011742115,472.0,21927.377541888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.56229999987409,28.0
2021-07-31 11:25:04,347.0,29.0,,2836911.17253,,1808.5,,,24.0,321.0,,78.8000011742115,472.5,21926.41754112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,112.14277125010267,26.0
2021-07-31 10:25:02,351.0,29.0,,2836798.08340625,,1810.5,,,24.5,324.0,,78.8000011742115,472.0,21925.457540352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.0891237501055,27.0
2021-07-31 09:25:02,353.0,29.0,,2836684.04793,,1806.0,,,23.0,323.0,,78.8000011742115,472.0,21924.497539584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.03547625010833,30.0
2021-07-31 08:25:01,349.0,28.0,,2836570.95880625,,1806.0,,,18.5,321.0,,78.8000011742115,473.0,21923.537538816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,113.0891237501055,28.0
2021-07-31 07:25:00,280.0,25.0,,2836471.59179375,,1809.5,,,16.5,294.0,,78.8000011742115,475.0,21922.577538048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,99.36701249983162,14.0
2021-07-31 06:24:59,279.0,24.0,,2836385.00054,,1807.5,,,17.5,291.0,,78.8000011742115,475.5,21921.61753728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,86.59125375002623,12.0
2021-07-31 05:24:58,291.0,26.0,,2836296.51658125,,1810.5,,,16.0,296.0,,79.200001180172,475.5,21920.657536512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,88.48395875003189,5.0
2021-07-31 04:24:57,283.0,25.0,,2836198.09592125,,1813.0,,,17.5,292.0,,79.200001180172,475.5,21919.697535744002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,98.42065999982879,9.0
2021-07-31 03:24:57,429.0,38.0,,2836096.83620375,,1802.5,,,35.5,387.0,,79.200001180172,469.0,21918.737534976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,,101.25971749983728,42.0
2021-07-31 02:24:55,540.0,48.0,,2835930.27816375,,1812.0,,,83.0,465.0,,80.8000012040138,466.0,21917.777534208002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,783.36,,166.55804000003263,75.0
2021-07-31 01:24:55,544.0,54.0,,2835703.62674,,1807.0,,,99.0,470.0,,80.4000011980534,465.5,21916.81753344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,881.28,,226.65142374997959,74.0
2021-07-31 00:24:54,549.0,52.0,,2835475.5557875,,1814.0,,,100.5,472.0,,80.4000011980534,464.0,21915.857532672002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,,228.07095250021666,77.0
2021-07-30 23:24:52,549.0,56.0,,2835245.59213,,1805.0,,,103.0,472.0,,79.6000011861324,464.5,21914.897531904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,,229.96365750022233,77.0
2021-07-30 22:24:52,549.0,57.0,,2835015.6284725,,1822.0,,,108.0,475.0,,80.8000012040138,465.0,21913.937531136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,930.24,,229.96365749975666,74.0
2021-07-30 21:24:51,545.0,56.0,,2834783.77211,,1800.0,,,95.0,471.0,,79.6000011861324,466.5,21912.977530368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,,231.856362500228,74.0
2021-07-30 20:24:50,544.0,50.0,,2834553.8084525,,1799.0,,,79.0,467.0,,79.6000011861324,465.0,21911.057528832003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,816.0,,229.96365749975666,77.0
2021-07-30 19:24:49,556.0,52.0,,2834323.844795,,1793.0,,,79.0,477.0,,78.400001168251,464.5,21910.097528064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,848.64,,229.96365750022233,79.0
2021-07-30 18:24:48,547.0,56.0,,2834092.46160875,,1795.0,,,101.5,472.0,,78.400001168251,464.5,21909.137527296003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,913.92,,231.38318624999374,75.0
2021-07-30 17:24:47,544.0,46.0,,2833862.024775,,1809.5,,,81.5,470.0,,78.8000011742115,464.5,21908.177526528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,750.72,,230.4368337499909,74.0
2021-07-30 16:24:47,555.0,52.0,,2833634.900175,,1792.0,,,77.0,471.0,,80.4000011980534,466.0,21907.217525760003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,848.64,,227.12459999974817,84.0
2021-07-30 15:24:45,539.0,60.0,,2833408.24875125,,1792.0,,,93.5,461.0,,79.6000011861324,465.0,21906.257524992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,979.2,,226.65142374997959,78.0
2021-07-30 14:24:44,494.0,47.0,,2833208.0951975,,1795.0,,,61.0,437.0,,78.400001168251,467.0,21905.297524224003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,767.04,,200.1535537499003,57.0
2021-07-30 13:24:43,493.0,45.0,,2833015.0392875,,1797.5,,,60.0,435.0,,78.400001168251,467.5,21904.337523456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,734.4,,193.0559100001119,58.0
2021-07-30 12:24:43,384.0,35.0,,2832858.41794875,,1798.0,,,31.0,359.0,,77.6000011563301,472.0,21903.377522688003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,156.62133875023574,25.0
2021-07-30 11:24:42,269.0,22.0,,2832765.2022275,,1803.5,,,11.5,285.0,,77.6000011563301,476.5,21902.41752192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,359.04,,93.21572125004604,16.0
2021-07-30 10:24:41,307.0,27.0,,2832671.51333,,1805.0,,,20.0,308.0,,78.0000011622906,474.5,21901.457521152002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,93.68889749981463,1.0
2021-07-30 09:24:39,302.0,26.0,,2832574.0390225,,1807.0,,,18.0,301.0,,78.0000011622906,474.0,21900.497520384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.47430749982595,1.0
2021-07-30 08:24:39,300.0,26.0,,2832474.19883375,,1803.5,,,16.0,304.0,,78.0000011622906,475.0,21899.537519616002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,99.84018875006586,4.0
2021-07-30 07:24:38,315.0,27.0,,2832377.1977025,,1806.0,,,18.5,312.0,,78.0000011622906,475.0,21898.577518848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,3.0
2021-07-30 06:24:37,299.0,26.0,,2832279.723395,,1801.5,,,14.5,304.0,,78.0000011622906,475.5,21897.617518080002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430749982595,5.0
2021-07-30 05:24:36,306.0,27.0,,2832184.1417925,,1804.5,,,17.5,304.0,,78.0000011622906,474.5,21896.657517312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,95.58160250028595,2.0
2021-07-30 04:24:35,317.0,27.0,,2832087.14066125,,1807.0,,,19.5,306.0,,78.0000011622906,475.0,21895.697516544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113125005737,11.0
2021-07-30 03:24:34,301.0,27.0,,2831989.66635375,,1804.5,,,19.5,308.0,,78.0000011622906,474.5,21894.737515776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430749982595,7.0
2021-07-30 02:24:33,304.0,26.0,,2831892.19204625,,1803.5,,,19.5,305.0,,78.0000011622906,474.5,21893.777515008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.47430749982595,1.0
2021-07-30 01:24:33,310.0,27.0,,2831795.190915,,1803.5,,,20.0,307.0,,78.0000011622906,474.0,21892.81751424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,3.0
2021-07-30 00:24:31,305.0,26.0,,2831698.66296,,1803.5,,,14.0,305.0,,78.0000011622906,475.0,21891.857513472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795500028878,0.0
2021-07-29 23:24:30,302.0,26.0,,2831601.66182875,,1806.0,,,20.5,304.0,,78.0000011622906,476.0,21890.897512704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.00113125005737,2.0
2021-07-29 22:24:30,294.0,27.0,,2831505.60705,,1804.5,,,15.5,305.0,,78.0000011622906,474.5,21889.937511936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,96.05477874958888,11.0
2021-07-29 21:24:30,310.0,27.0,,2831408.1327425,,1802.5,,,21.0,307.0,,78.0000011622906,475.5,21888.977511168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430750029162,3.0
2021-07-29 20:24:29,301.0,26.0,,2831311.13161125,,1802.5,,,17.5,305.0,,78.0000011622906,475.0,21887.057509632003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113125005737,4.0
2021-07-29 19:24:28,308.0,27.0,,2831214.13048,,1801.5,,,20.5,306.0,,78.0000011622906,475.0,21886.097508864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,2.0
2021-07-29 18:24:27,304.0,26.0,,2831117.12934875,,1805.0,,,17.5,303.0,,78.0000011622906,474.5,21885.137508096002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113124959171,1.0
2021-07-29 17:24:25,295.0,26.0,,2831020.60139375,,1802.5,,,17.0,303.0,,78.0000011622906,474.5,21884.177507328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.52795500028878,8.0
2021-07-29 16:24:25,269.0,24.0,,2830931.64425875,,1805.0,,,11.0,292.0,,78.400001168251,476.5,21883.217506560002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,88.95713499980047,23.0
2021-07-29 15:24:24,266.0,24.0,,2830851.6774725,,1806.0,,,12.5,289.0,,78.400001168251,476.0,21882.257505792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,391.68,,79.96678625000641,23.0
2021-07-29 14:24:23,307.0,24.0,,2830762.7203375,,1800.0,,,12.0,313.0,,77.2000011503696,476.0,21881.297505024002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,88.95713500026613,6.0
2021-07-29 13:24:22,258.0,26.0,,2830666.1923825,,1805.0,,,15.0,305.0,,78.0000011622906,475.0,21880.337504256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.52795499982312,47.0
2021-07-29 12:24:21,278.0,26.0,,2830572.03030875,,1806.0,,,16.0,305.0,,78.0000011622906,475.5,21879.377503488002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,94.16207375004888,27.0
2021-07-29 11:24:20,308.0,26.0,,2830475.97553,,1803.5,,,21.5,310.0,,78.0000011622906,474.5,21878.41750272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,2.0
2021-07-29 10:24:19,307.0,27.0,,2830374.24263625,,1803.5,,,15.0,307.0,,78.0000011622906,475.5,21877.457501952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,101.73289375007153,0.0
2021-07-29 09:24:19,312.0,27.0,,2830274.87562375,,1804.5,,,17.0,312.0,,78.0000011622906,474.0,21876.497501184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701249983162,0.0
2021-07-29 08:24:18,322.0,27.0,,2830175.50861125,,1801.5,,,16.5,314.0,,78.0000011622906,474.0,21875.537500416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701249983162,8.0
2021-07-29 07:24:17,346.0,28.0,,2830072.35618875,,1801.0,,,20.5,319.0,,78.0000011622906,474.5,21874.577499648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,103.1524225003086,27.0
2021-07-29 06:24:15,300.0,26.0,,2829972.516,,1801.5,,,17.5,309.0,,78.0000011622906,475.0,21873.61749888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,99.84018875006586,9.0
2021-07-29 05:24:15,298.0,26.0,,2829876.46122125,,1806.0,,,16.0,305.0,,78.0000011622906,475.5,21872.657498112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,7.0
2021-07-29 04:24:14,315.0,27.0,,2829779.46009,,1804.5,,,21.0,310.0,,78.0000011622906,475.5,21871.697497344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.00113124959171,5.0
2021-07-29 03:24:13,306.0,26.0,,2829681.03943,,1801.0,,,20.0,307.0,,78.0000011622906,475.5,21870.737496576,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,98.42066000029445,1.0
2021-07-29 02:24:12,309.0,27.0,,2829582.14559375,,1801.5,,,19.5,309.0,,78.0000011622906,475.0,21869.777495808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.89383625006303,0.0
2021-07-29 01:24:11,312.0,27.0,,2829482.77858125,,1805.0,,,19.0,309.0,,78.0000011622906,475.5,21868.81749504,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701249983162,3.0
2021-07-29 00:24:10,310.0,26.0,,2829384.35792125,,1801.5,,,14.5,309.0,,78.0000011622906,475.0,21867.857494272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.42065999982879,1.0
2021-07-28 23:24:09,308.0,27.0,,2829285.464085,,1804.5,,,19.0,309.0,,78.0000011622906,476.0,21866.897493504,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.89383625006303,1.0
2021-07-28 22:24:08,305.0,27.0,,2829187.51660125,,1803.5,,,18.5,307.0,,78.0000011622906,475.5,21865.937492736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.9474837500602,2.0
2021-07-28 21:24:08,313.0,27.0,,2829089.09594125,,1802.5,,,18.5,311.0,,78.0000011622906,476.0,21864.977491968,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.42065999982879,2.0
2021-07-28 20:24:07,296.0,26.0,,2828993.51433875,,1805.0,,,16.0,304.0,,78.0000011622906,477.0,21863.097490464,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,95.58160250028595,8.0
2021-07-28 19:24:05,300.0,26.0,,2828897.93273625,,1804.5,,,16.5,303.0,,78.0000011622906,477.5,21862.177489728,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,424.32,,95.58160249982029,3.0
2021-07-28 18:24:04,319.0,26.0,,2828801.8779575,,1803.5,,,17.5,305.0,,78.0000011622906,478.0,21861.257488992,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,96.05477875005454,14.0
2021-07-28 17:24:04,300.0,26.0,,2828703.93047375,,1803.5,,,18.0,305.0,,78.0000011622906,477.5,21860.337488256,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,97.9474837500602,5.0
2021-07-28 16:24:03,272.0,27.0,,2828608.34887125,,1804.5,,,16.5,303.0,,78.0000011622906,482.0,21859.41748752,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,440.64,,95.58160249982029,31.0
2021-07-28 14:24:01,315.0,27.0,,2828581.377825,,1804.5,,,17.5,308.0,,78.0000011622906,474.5,21857.577486048,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,440.64,,26.97104625031352,7.0
2021-07-28 13:24:01,305.0,26.0,,2828482.957165,,1807.0,,,17.0,307.0,,78.0000011622906,476.0,21856.657485312,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,98.42065999982879,2.0
2021-07-28 12:23:59,315.0,27.0,,2828384.536505,,1803.5,,,15.5,308.0,,78.0000011622906,475.0,21855.737484576,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,98.42065999982879,7.0
2021-07-28 11:23:58,314.0,27.0,,2828285.1694925,,1806.0,,,17.5,307.0,,78.0000011622906,475.0,21854.81748384,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,440.64,,99.36701250029728,7.0
2021-07-28 10:23:57,335.0,27.0,,2828185.32930375,,1807.0,,,15.0,313.0,,78.0000011622906,474.5,21853.897483104,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,99.84018875006586,22.0
2021-07-28 09:23:57,299.0,26.0,,2828085.96229125,,1805.0,,,16.5,304.0,,78.0000011622906,475.5,21852.977482367998,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,99.36701249983162,5.0
2021-07-28 08:23:56,296.0,26.0,,2827991.32704125,,1806.0,,,15.0,306.0,,78.0000011622906,476.0,21852.057481632,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,424.32,,94.63524999981746,10.0
2021-07-28 07:23:54,323.0,27.0,,2827892.90638125,,1805.0,,,20.0,313.0,,78.0000011622906,474.5,21851.137480896,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,98.42066000029445,10.0
2021-07-28 06:23:53,312.0,27.0,,2827793.53936875,,1806.0,,,16.0,309.0,,78.0000011622906,474.5,21850.217480159998,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,99.36701249983162,3.0
2021-07-28 05:23:53,315.0,27.0,,2827695.11870875,,1805.0,,,15.0,309.0,,78.0000011622906,474.0,21849.297479424,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,440.64,,98.42066000029445,6.0
2021-07-28 04:23:52,313.0,27.0,,2827596.2248725,,1806.0,,,18.0,313.0,,78.0000011622906,475.0,21848.377478688,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,98.89383624959737,0.0
2021-07-28 03:23:51,302.0,26.0,,2827496.38468375,,1801.5,,,18.5,309.0,,78.0000011622906,475.0,21847.457477951997,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,99.84018875006586,7.0
2021-07-28 02:23:50,315.0,27.0,,2827397.01767125,,1804.5,,,14.5,307.0,,78.0000011622906,475.0,21846.537477216,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,440.64,,99.36701250029728,8.0
2021-07-28 01:23:49,307.0,27.0,,2827299.54336375,,1805.0,,,20.0,306.0,,78.0000011622906,475.0,21845.617476479998,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,97.47430749982595,1.0
2021-07-28 00:23:48,294.0,26.0,,2827202.5422325,,1802.5,,,18.0,307.0,,78.0000011622906,473.5,21844.697475744,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,424.32,,97.00113125005737,13.0
2021-07-27 23:23:47,312.0,26.0,,2827104.59474875,,1806.0,,,16.5,306.0,,78.0000011622906,474.0,21843.777475008,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,424.32,,97.9474837500602,6.0
2021-07-27 22:23:46,310.0,27.0,,2827006.647265,,1805.0,,,19.5,307.0,,78.0000011622906,475.0,21842.857474271997,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,440.64,,97.9474837500602,3.0
2021-07-27 21:23:46,308.0,27.0,,2826908.226605,,1804.5,,,14.0,307.0,,78.0000011622906,474.5,21841.937473536,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,440.64,,98.42065999982879,1.0
2021-07-27 20:23:45,314.0,27.0,,2826809.805945,,1802.5,,,13.0,308.0,,78.0000011622906,475.0,21840.057472032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.42065999982879,6.0
2021-07-27 19:23:43,302.0,27.0,,2826711.385285,,1805.0,,,17.0,308.0,,78.0000011622906,475.0,21839.097471263998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.42066000029445,6.0
2021-07-27 18:23:42,315.0,26.0,,2826612.49144875,,1802.5,,,15.5,308.0,,78.0000011622906,475.5,21838.137470496,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.89383625006303,7.0
2021-07-27 17:23:42,319.0,27.0,,2826513.12443625,,1804.5,,,17.5,309.0,,78.0000011622906,474.5,21837.177469727998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701249983162,10.0
2021-07-27 16:23:41,316.0,28.0,,2826410.91836625,,1803.5,,,16.0,313.0,,78.0000011622906,474.5,21836.21746896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,102.20606999984011,3.0
2021-07-27 15:23:40,344.0,28.0,,2826307.2927675,,1802.5,,,17.0,317.0,,78.0000011622906,474.0,21835.257468191998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,103.62559875007719,27.0
2021-07-27 14:23:39,288.0,25.0,,2826207.45257875,,1804.5,,,11.0,301.0,,78.0000011622906,475.5,21834.297467424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,99.84018875006586,13.0
2021-07-27 13:23:37,497.0,47.0,,2826099.0952175,,1791.5,,,56.5,452.0,,77.6000011563301,469.0,21833.337466655998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,767.04,,108.35736125009134,45.0
2021-07-27 12:23:37,579.0,56.0,,2825915.02965625,,1793.0,,,102.5,500.0,,78.400001168251,465.0,21832.377465888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,913.92,,184.06556124985218,79.0
2021-07-27 11:23:36,572.0,57.0,,2825659.9876575,,1783.0,,,98.5,494.0,,78.8000011742115,464.5,21831.41746512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,930.24,,255.04199875006452,78.0
2021-07-27 10:23:35,581.0,56.0,,2825405.89201125,,1788.0,,,107.5,501.0,,77.2000011503696,465.0,21830.457464352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,,254.0956462500617,80.0
2021-07-27 09:23:34,558.0,59.0,,2825155.10859875,,1812.0,,,98.5,485.0,,83.6000012457371,464.5,21829.497463584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,962.88,,250.78341249981895,73.0
2021-07-27 08:23:33,574.0,57.0,,2824902.43248125,,1792.0,,,107.0,495.0,,78.0000011622906,464.5,21828.537462816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,930.24,,252.67611750029027,79.0
2021-07-27 07:23:33,567.0,56.0,,2824649.75636375,,1796.5,,,106.0,490.0,,79.200001180172,465.0,21827.577462048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,913.92,,252.6761174998246,77.0
2021-07-27 06:23:31,564.0,62.0,,2824396.13389375,,1810.5,,,110.5,489.0,,81.6000012159348,464.5,21826.61746128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,1011.84,,253.62246999982744,75.0
2021-07-27 05:23:30,569.0,51.0,,2824141.56507125,,1804.5,,,89.0,492.0,,80.0000011920929,465.0,21825.657460512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,832.32,,254.56882250029594,77.0
2021-07-27 04:23:30,570.0,53.0,,2823893.62071625,,1801.5,,,93.5,492.0,,78.8000011742115,464.5,21824.697459744002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,864.96,,247.94435499981046,78.0
2021-07-27 03:23:29,568.0,59.0,,2823647.09589,,1795.0,,,111.0,489.0,,78.8000011742115,464.5,21823.737458976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,962.88,,246.52482625003904,79.0
2021-07-27 02:23:27,557.0,58.0,,2823398.67835875,,1795.0,,,90.5,485.0,,80.8000012040138,465.5,21822.777458208002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,946.56,,248.4175312500447,72.0
2021-07-27 01:23:27,573.0,57.0,,2823150.2608275,,1797.5,,,106.5,495.0,,78.8000011742115,465.0,21821.81745744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,930.24,,248.4175312500447,78.0
2021-07-27 00:23:26,553.0,60.0,,2822901.37012,,1805.0,,,111.5,481.0,,80.8000012040138,464.5,21820.857456672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,979.2,,248.8907074998133,72.0
