Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-07-26 23:23:25,563.0,58.0,,2822654.84529375,,1814.0,,,111.0,488.0,,81.6000012159348,464.5,21819.897455904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,946.56,,246.52482625003904,75.0
2021-07-26 22:23:24,574.0,47.0,,2822406.4277625,,1810.5,,,83.0,498.0,,80.0000011920929,465.5,21818.937455136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,767.04,,248.4175312500447,76.0
2021-07-26 21:23:23,560.0,56.0,,2822158.4834075,,1795.0,,,93.0,486.0,,80.0000011920929,464.5,21817.977454368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,913.92,,247.94435499981046,74.0
2021-07-26 20:23:23,566.0,58.0,,2821911.485405,,1786.0,,,109.0,491.0,,78.400001168251,464.5,21816.057452832003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,946.56,,246.9980025002733,75.0
2021-07-26 19:23:22,573.0,61.0,,2821662.5946975,,1812.0,,,119.0,498.0,,82.0000012218952,463.5,21815.097452064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,995.52,,248.8907074998133,75.0
2021-07-26 18:23:20,561.0,59.0,,2821413.70399,,1804.5,,,97.5,488.0,,81.6000012159348,465.0,21814.137451296003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,962.88,,248.89070750027895,73.0
2021-07-26 17:23:19,562.0,62.0,,2821166.23281125,,1797.5,,,107.5,486.0,,79.200001180172,464.5,21813.177450528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,1011.84,,247.47117875004187,76.0
2021-07-26 16:23:18,373.0,31.0,,2820960.4011425,,1800.0,,,22.5,346.0,,77.2000011503696,471.5,21812.217449760003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,205.8316687499173,27.0
2021-07-26 15:23:17,352.0,29.0,,2820838.79484625,,1805.0,,,19.0,327.0,,78.400001168251,474.5,21811.257448992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,121.60629624966532,25.0
2021-07-26 14:23:16,346.0,29.0,,2820724.28619375,,1804.5,,,19.5,329.0,,78.400001168251,473.5,21810.297448224002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.50865250034258,17.0
2021-07-26 13:23:16,356.0,29.0,,2820608.83118875,,1805.0,,,25.0,332.0,,78.400001168251,475.0,21809.337447456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,115.45500499987975,24.0
2021-07-26 12:23:15,350.0,28.0,,2820494.7957125,,1806.0,,,24.0,328.0,,78.400001168251,474.0,21808.377446688002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,114.03547625010833,22.0
2021-07-26 11:23:14,363.0,30.0,,2820381.70658875,,1802.5,,,19.0,331.0,,78.400001168251,474.5,21807.41744592,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,113.0891237501055,32.0
2021-07-26 10:23:13,364.0,29.0,,2820267.19793625,,1807.5,,,26.0,336.0,,78.400001168251,475.0,21806.457445152002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.50865249987692,28.0
2021-07-26 09:23:12,353.0,29.0,,2820150.79657875,,1803.5,,,18.0,328.0,,78.400001168251,476.0,21805.497444384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,116.40135749988258,25.0
2021-07-26 08:23:11,363.0,29.0,,2820035.34157375,,1806.0,,,24.0,336.0,,78.400001168251,474.0,21804.537443616002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,115.45500499987975,27.0
2021-07-26 07:23:11,341.0,29.0,,2819921.3060975,,1805.0,,,20.0,330.0,,78.400001168251,474.5,21803.577442848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,114.03547625010833,11.0
2021-07-26 06:23:09,349.0,29.0,,2819807.27062125,,1807.0,,,23.0,324.0,,78.400001168251,474.5,21802.61744208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.03547625010833,25.0
2021-07-26 05:23:08,354.0,30.0,,2819696.0742025,,1805.0,,,20.5,329.0,,78.400001168251,474.5,21801.657441312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,111.19641875009984,25.0
2021-07-26 04:23:09,358.0,31.0,,2819582.03872625,,1800.0,,,25.5,330.0,,78.400001168251,475.0,21800.697440544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,114.03547624964267,28.0
2021-07-26 03:23:07,355.0,29.0,,2819466.58372125,,1804.5,,,19.0,325.0,,78.400001168251,475.5,21799.737439776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,115.45500500034541,30.0
2021-07-26 02:23:06,352.0,29.0,,2819354.44095,,1806.0,,,22.5,324.0,,78.400001168251,475.0,21798.777439008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,112.14277124963701,28.0
2021-07-26 01:23:05,365.0,32.0,,2819242.29817875,,1803.5,,,27.5,334.0,,78.400001168251,474.0,21797.81743824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,112.14277125010267,31.0
2021-07-26 00:23:05,357.0,29.0,,2819130.1554075,,1803.5,,,23.0,325.0,,78.400001168251,474.5,21796.857437472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,112.14277125010267,32.0
2021-07-25 23:23:03,344.0,28.0,,2819019.90534125,,1807.0,,,22.5,322.0,,78.400001168251,476.5,21795.897436704,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,110.250066250097,22.0
2021-07-25 22:23:03,358.0,30.0,,2818910.12845125,,1804.5,,,21.0,328.0,,78.400001168251,473.5,21794.937435936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,109.77688999986276,30.0
2021-07-25 21:23:02,345.0,29.0,,2818800.35156125,,1807.0,,,22.0,321.0,,78.400001168251,476.0,21793.977435168,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,109.77688999986276,24.0
2021-07-25 20:23:01,351.0,29.0,,2818690.57467125,,1806.0,,,24.0,326.0,,78.400001168251,477.0,21792.777434208,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,473.28,,109.77689000032842,25.0
2021-07-25 19:23:00,345.0,29.0,,2818579.3782525,,1807.0,,,23.0,321.0,,78.400001168251,476.5,21792.537434016,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,473.28,,111.19641874963418,24.0
2021-07-25 18:22:59,344.0,29.0,,2818468.18183375,,1807.0,,,21.5,321.0,,78.400001168251,476.5,21792.297433824002,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,473.28,,111.19641875009984,23.0
2021-07-25 17:22:58,351.0,30.0,,2818357.9317675,,1802.5,,,18.0,325.0,,78.400001168251,478.0,21792.057433632002,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,489.6,,110.250066250097,26.0
2021-07-25 16:22:57,346.0,29.0,,2818245.31582,,1806.0,,,20.5,321.0,,78.400001168251,478.0,21791.81743344,,,,,,,,ABC00575,Ilhas Maldivas,0.2400001920032082,1632,473.28,,112.61594749987125,25.0
2021-07-25 15:22:57,351.0,29.0,,2818134.11940125,,1809.5,,,23.5,324.0,,78.8000011742115,478.0,21791.577433248,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,473.28,,111.19641875009984,27.0
2021-07-25 14:22:56,348.0,28.0,,2818021.97663,,1809.5,,,20.0,323.0,,78.8000011742115,483.0,21791.337433056,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,456.96,,112.14277125010267,25.0
2021-07-22 15:21:51,287.0,25.0,,2817932.54631875,,1811.0,,,17.0,298.0,,78.8000011742115,477.5,21785.097428064,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,408.0,,89.43031125003472,11.0
2021-07-22 14:21:50,309.0,27.0,,2817836.49154,,1811.0,,,16.0,305.0,,78.8000011742115,476.5,21784.777427808,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,440.64,,96.05477875005454,4.0
2021-07-22 13:21:49,313.0,25.0,,2817737.1245275,,1808.5,,,18.5,305.0,,78.8000011742115,477.5,21784.457427552,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,408.0,,99.36701249983162,8.0
2021-07-22 12:21:48,352.0,33.0,,2817627.82081375,,1800.0,,,25.5,329.0,,78.400001168251,475.0,21784.137427296,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,538.56,,109.30371375009418,23.0
2021-07-22 11:21:47,359.0,36.0,,2817511.41945625,,1794.0,,,26.0,337.0,,78.0000011622906,475.0,21783.81742704,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025599700166,1632,587.52,,116.40135749988258,22.0
2021-07-22 10:21:46,381.0,31.0,,2817397.85715625,,1802.5,,,23.5,353.0,,78.0000011622906,475.5,21783.497426784,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,505.92,,113.56229999987409,28.0
2021-07-22 09:21:45,369.0,32.0,,2817273.4118025,,1803.5,,,22.0,344.0,,78.0000011622906,476.5,21783.177426528,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,522.24,,124.44535375013947,25.0
2021-07-22 08:21:44,353.0,29.0,,2817155.59091625,,1803.5,,,21.0,328.0,,78.400001168251,480.0,21782.857426272,,,,,,,,ABC00575,Ilhas Maldivas,0.32000025600063964,1632,473.28,,117.82088625011966,25.0
2021-07-17 22:20:07,349.0,28.0,,2817016.47709875,,1798.0,,,23.0,324.0,,77.2000011503696,475.0,21776.257420992,,,,,,,,ABC00575,Ilhas Maldivas,0.1200000960016041,1632,456.96,,139.11381749995053,25.0
2021-07-17 21:20:06,348.0,30.0,,2816908.1197375,,1797.5,,,21.5,327.0,,77.2000011503696,475.0,21776.137420896,,,,,,,,ABC00575,Ilhas Maldivas,0.12000009599796613,1632,489.6,,108.35736125009134,21.0
2021-07-17 20:20:06,352.0,27.0,,2816798.81602375,,1797.5,,,16.5,321.0,,77.2000011503696,474.0,21775.177420128,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,440.64,,109.30371374962851,31.0
2021-07-17 19:20:04,341.0,29.0,,2816691.405015,,1796.5,,,20.5,318.0,,77.2000011503696,475.0,21774.337419456,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,473.28,,107.41100875008851,23.0
2021-07-17 18:20:04,378.0,31.0,,2816581.15494875,,1795.5,,,19.5,352.0,,77.2000011503696,474.5,21773.497418783998,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,505.92,,110.250066250097,26.0
2021-07-17 17:20:02,345.0,28.0,,2816468.53900125,,1795.0,,,16.5,321.0,,76.8000011444092,475.5,21772.657418111998,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,112.61594749987125,24.0
2021-07-17 16:20:01,358.0,28.0,,2816358.76211125,,1796.5,,,17.5,321.0,,76.8000011444092,475.0,21771.817417439997,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,109.77689000032842,37.0
2021-07-17 15:20:01,365.0,30.0,,2816247.5656925,,1795.5,,,22.5,336.0,,76.8000011444092,473.5,21770.977416767997,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,489.6,,111.19641874963418,29.0
2021-07-17 14:20:00,361.0,30.0,,2816129.74480625,,1795.5,,,18.5,335.0,,76.8000011444092,475.0,21770.137416096,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006719966768,1632,489.6,,117.82088625011966,26.0
2021-07-17 13:19:59,321.0,29.0,,2816019.02156375,,1796.5,,,21.5,327.0,,76.8000011444092,474.5,21769.297415424,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,473.28,,110.72324249986559,6.0
2021-07-17 12:19:57,352.0,28.0,,2815909.24467375,,1795.5,,,17.0,324.0,,76.8000011444092,475.0,21768.457414752,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,109.77689000032842,28.0
2021-07-17 11:19:57,352.0,28.0,,2815798.9946075,,1796.5,,,19.0,326.0,,76.8000011444092,476.0,21767.61741408,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,110.250066250097,26.0
2021-07-17 10:19:56,357.0,30.0,,2815687.79818875,,1797.5,,,22.0,331.0,,76.8000011444092,475.5,21766.777413408,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,489.6,,111.19641874963418,26.0
2021-07-17 09:19:55,355.0,29.0,,2815574.23588875,,1795.5,,,21.0,327.0,,76.8000011444092,475.0,21765.937412736,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,473.28,,113.56230000033975,28.0
2021-07-17 08:19:54,346.0,28.0,,2815463.51264625,,1795.5,,,20.5,325.0,,76.8000011444092,476.0,21765.097412064,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,110.72324249986559,21.0
2021-07-17 07:19:53,355.0,29.0,,2815353.26258,,1796.5,,,25.5,328.0,,76.8000011444092,476.0,21764.257411391998,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,473.28,,110.250066250097,27.0
2021-07-17 06:19:53,348.0,28.0,,2815243.95886625,,1793.0,,,23.0,326.0,,76.8000011444092,476.0,21763.417410719998,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,109.30371375009418,22.0
2021-07-17 05:19:52,367.0,31.0,,2815132.28927125,,1797.5,,,23.5,336.0,,76.8000011444092,476.0,21762.577410047998,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,505.92,,111.66959499986842,31.0
2021-07-17 04:19:50,348.0,28.0,,2815020.61967625,,1794.0,,,18.5,325.0,,76.8000011444092,477.5,21761.737409375997,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,111.66959499986842,23.0
2021-07-17 03:19:50,354.0,28.0,,2814909.4232575,,1797.5,,,21.0,325.0,,76.8000011444092,478.0,21760.897408703997,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,456.96,,111.19641875009984,29.0
2021-07-17 02:19:49,362.0,29.0,,2814797.7536625,,1795.5,,,19.0,331.0,,76.8000011444092,477.0,21760.057408032,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006719966768,1632,473.28,,111.66959499986842,31.0
2021-07-17 01:19:48,386.0,34.0,,2814676.14736625,,1792.0,,,29.0,356.0,,76.8000011444092,476.0,21759.21740736,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,554.88,,121.60629625013098,30.0
2021-07-17 00:19:47,363.0,31.0,,2814538.92625375,,1795.0,,,25.0,336.0,,76.8000011444092,477.5,21758.377406688,,,,,,,,ABC00575,Ilhas Maldivas,0.8400006720003148,1632,505.92,,137.22111249994487,27.0
2021-07-15 20:19:21,357.0,30.0,,2814386.56350125,,1801.5,,,21.5,335.0,,77.6000011563301,474.0,21754.057403232,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,152.36275249999017,22.0
2021-07-15 19:19:21,357.0,29.0,,2814271.5816725,,1800.0,,,25.5,333.0,,77.6000011563301,473.5,21753.097402463998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,114.98182875011116,24.0
2021-07-15 18:19:20,363.0,29.0,,2814158.49254875,,1801.0,,,20.0,336.0,,77.6000011563301,473.5,21752.137401696,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,27.0
2021-07-15 17:19:19,350.0,29.0,,2814045.87660125,,1800.0,,,17.0,324.0,,77.6000011563301,474.0,21751.177400927998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,112.61594749987125,26.0
2021-07-15 16:19:18,352.0,29.0,,2813932.7874775,,1801.5,,,21.0,325.0,,77.6000011563301,474.5,21750.21740016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,27.0
2021-07-15 15:19:18,351.0,29.0,,2813819.69835375,,1799.0,,,20.0,326.0,,77.6000011563301,474.5,21749.257399391998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.08912374963984,25.0
2021-07-15 14:19:16,354.0,29.0,,2813706.60923,,1804.5,,,23.0,331.0,,77.6000011563301,475.5,21748.297398624,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,23.0
2021-07-15 13:19:15,358.0,29.0,,2813593.04693,,1801.5,,,25.5,331.0,,77.6000011563301,475.0,21747.337397855998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.56229999987409,27.0
2021-07-15 12:19:15,365.0,29.0,,2813479.01145375,,1802.5,,,22.0,340.0,,77.6000011563301,474.5,21746.377397088,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.03547625010833,25.0
2021-07-15 11:19:14,351.0,29.0,,2813365.92233,,1801.0,,,24.5,327.0,,77.6000011563301,474.5,21745.41739632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,24.0
2021-07-15 10:19:13,355.0,29.0,,2813249.99414875,,1801.5,,,23.0,330.0,,77.6000011563301,475.0,21744.457395552,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,115.928181250114,25.0
2021-07-15 09:19:12,352.0,29.0,,2813135.48549625,,1801.0,,,18.0,330.0,,77.6000011563301,473.0,21743.497394784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.50865249987692,22.0
2021-07-15 08:19:11,358.0,29.0,,2813020.97684375,,1801.0,,,22.0,332.0,,77.6000011563301,473.5,21742.537394016,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,114.50865249987692,26.0
2021-07-15 07:19:09,353.0,29.0,,2812906.46819125,,1801.0,,,23.5,328.0,,77.6000011563301,473.5,21741.577393248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.50865249987692,25.0
2021-07-15 06:19:10,346.0,28.0,,2812791.95953875,,1800.0,,,18.5,328.0,,77.6000011563301,475.5,21740.61739248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,114.50865250034258,18.0
2021-07-15 05:19:08,357.0,29.0,,2812676.97771,,1800.0,,,18.5,332.0,,77.6000011563301,474.5,21739.657391712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,114.98182875011116,25.0
2021-07-15 04:19:07,354.0,30.0,,2812560.5763525,,1796.5,,,19.5,328.0,,77.6000011563301,475.5,21738.697390944002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,116.40135749988258,26.0
2021-07-15 03:19:06,357.0,30.0,,2812444.64817125,,1801.5,,,25.0,329.0,,77.6000011563301,475.0,21737.737390176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,115.928181250114,28.0
2021-07-15 02:19:05,417.0,37.0,,2812319.256465,,1795.5,,,33.0,387.0,,77.6000011563301,472.5,21736.777389408002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,603.84,,125.39170624967664,30.0
2021-07-15 01:19:04,378.0,31.0,,2812170.6791225,,1799.0,,,20.5,348.0,,77.6000011563301,473.0,21735.81738864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,148.57734249997884,30.0
2021-07-15 00:19:04,378.0,31.0,,2812041.02883,,1801.5,,,25.5,351.0,,77.6000011563301,475.0,21734.857387872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,129.65029249992222,27.0
2021-07-14 23:19:03,350.0,29.0,,2811921.31523875,,1801.0,,,22.0,324.0,,77.6000011563301,474.0,21733.897387104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,119.71359125012532,26.0
2021-07-14 22:19:02,349.0,30.0,,2811810.11882,,1801.0,,,23.5,324.0,,77.6000011563301,475.5,21732.937386336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,111.19641875009984,25.0
2021-07-14 21:19:00,356.0,29.0,,2811697.5028725,,1802.5,,,23.5,336.0,,77.6000011563301,475.0,21731.977385568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,112.61594749987125,20.0
2021-07-14 20:18:59,345.0,29.0,,2811583.9405725,,1801.5,,,19.0,322.0,,77.6000011563301,475.5,21730.057384032003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.56229999987409,23.0
2021-07-14 19:18:59,352.0,29.0,,2811472.74415375,,1802.5,,,23.5,328.0,,77.6000011563301,474.0,21729.097383264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.19641875009984,24.0
2021-07-14 18:18:58,355.0,29.0,,2811359.65503,,1801.5,,,23.0,328.0,,77.6000011563301,474.5,21728.137382496003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,27.0
2021-07-14 17:18:57,345.0,29.0,,2811243.2536725,,1799.0,,,17.5,324.0,,77.6000011563301,475.0,21727.177381728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,116.40135749988258,21.0
2021-07-14 16:18:56,342.0,29.0,,2811132.05725375,,1801.5,,,19.5,321.0,,77.6000011563301,476.0,21726.217380960003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.19641875009984,21.0
2021-07-14 15:18:55,339.0,28.0,,2811021.8071875,,1801.0,,,22.0,319.0,,77.6000011563301,475.0,21725.257380192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,456.96,,110.250066250097,20.0
2021-07-14 14:18:54,349.0,29.0,,2810910.61076875,,1800.0,,,20.0,324.0,,77.6000011563301,474.0,21724.297379424002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,111.19641875009984,25.0
2021-07-14 13:18:53,342.0,29.0,,2810799.41435,,1801.0,,,17.5,321.0,,77.6000011563301,476.0,21723.337378656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.19641874963418,21.0
2021-07-14 12:18:53,347.0,29.0,,2810688.6911075,,1799.0,,,20.0,324.0,,77.6000011563301,475.0,21722.377377888002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,110.72324250033125,23.0
2021-07-14 11:18:52,348.0,29.0,,2810577.49468875,,1799.0,,,19.0,325.0,,77.6000011563301,475.0,21721.41737712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.19641875009984,23.0
2021-07-14 10:18:50,342.0,28.0,,2810464.87874125,,1803.5,,,21.0,321.0,,77.6000011563301,475.0,21720.457376352002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,112.61594749987125,21.0
2021-07-14 09:18:50,342.0,29.0,,2810353.6823225,,1800.0,,,22.0,317.0,,77.6000011563301,475.0,21719.497375584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,111.19641875009984,25.0
2021-07-14 08:18:49,345.0,29.0,,2810244.851785,,1801.5,,,18.5,323.0,,77.6000011563301,475.5,21718.537374816002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,108.83053749985993,22.0
2021-07-14 07:18:47,362.0,31.0,,2810130.81630875,,1803.5,,,25.5,337.0,,77.6000011563301,474.5,21717.577374048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,114.03547625010833,25.0
2021-07-14 06:18:47,345.0,28.0,,2810015.83448,,1801.0,,,23.0,324.0,,77.6000011563301,474.5,21716.61737328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,114.9818287496455,21.0
2021-07-14 05:18:46,354.0,29.0,,2809902.74535625,,1796.5,,,18.0,330.0,,77.2000011503696,475.0,21715.657372512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,113.0891237501055,24.0
2021-07-14 04:18:45,353.0,28.0,,2809788.23670375,,1798.0,,,18.5,327.0,,77.2000011503696,475.5,21714.697371744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,114.50865249987692,26.0
2021-07-14 03:18:44,349.0,29.0,,2809672.78169875,,1798.0,,,18.0,326.0,,77.2000011503696,475.5,21713.737370976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,115.45500500034541,23.0
2021-07-14 02:18:44,361.0,30.0,,2809557.79987,,1799.0,,,22.0,333.0,,77.2000011503696,474.0,21712.777370208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,114.9818287496455,28.0
2021-07-14 01:18:42,348.0,29.0,,2809445.1839225,,1799.0,,,22.0,323.0,,77.2000011503696,475.0,21711.81736944,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,112.61594750033692,25.0
2021-07-14 00:18:41,353.0,29.0,,2809332.09479875,,1798.0,,,20.5,328.0,,77.2000011503696,475.0,21710.857368672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,25.0
2021-07-13 23:18:40,357.0,30.0,,2809219.47885125,,1796.5,,,23.0,326.0,,77.2000011503696,475.0,21709.897367904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,112.61594749987125,31.0
2021-07-13 22:18:40,362.0,30.0,,2809103.07749375,,1800.0,,,19.5,329.0,,77.2000011503696,475.5,21708.937367136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,116.40135749988258,33.0
2021-07-13 21:18:38,529.0,50.0,,2808934.62674875,,1776.0,,,60.0,458.0,,77.2000011503696,469.5,21707.977366368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,,168.4507450000383,71.0
2021-07-13 20:18:37,552.0,47.0,,2808721.22426,,1797.5,,,73.0,476.0,,79.200001180172,468.0,21706.097364864,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,767.04,,213.40248874993995,76.0
2021-07-13 19:18:36,541.0,54.0,,2808503.563185,,1812.0,,,76.5,468.0,,82.0000012218952,469.5,21705.177364128,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,881.28,,217.66107500018552,73.0
2021-07-13 18:18:36,438.0,40.0,,2808286.8484625,,1792.0,,,42.5,410.0,,77.6000011563301,473.0,21704.257363392,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,652.8,,216.71472249971703,28.0
2021-07-13 17:18:35,349.0,28.0,,2808168.08122375,,1796.5,,,18.0,325.0,,76.8000011444092,478.0,21703.337362656,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,456.96,,118.76723875012249,24.0
2021-07-13 16:18:33,348.0,28.0,,2808056.41162875,,1795.0,,,24.0,323.0,,76.8000011444092,477.5,21702.41736192,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,456.96,,111.66959499986842,25.0
2021-07-13 15:18:33,347.0,29.0,,2807944.2688575,,1797.5,,,21.5,326.0,,76.8000011444092,477.5,21701.497361184,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,473.28,,112.14277125010267,21.0
2021-07-13 14:18:32,350.0,29.0,,2807830.23338125,,1796.5,,,24.0,326.0,,76.8000011444092,477.0,21700.577360448002,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,473.28,,114.03547625010833,24.0
2021-07-13 13:18:31,360.0,29.0,,2807712.412495,,1795.0,,,25.5,333.0,,76.8000011444092,477.5,21699.657359712,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,473.28,,117.82088625011966,27.0
2021-07-13 12:18:31,352.0,30.0,,2807597.9038425,,1797.5,,,21.0,326.0,,76.8000011444092,478.5,21698.737358976,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,489.6,,114.50865249987692,26.0
2021-07-13 11:18:29,354.0,29.0,,2807482.4488375,,1797.5,,,23.5,330.0,,76.8000011444092,477.5,21697.81735824,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,473.28,,115.45500499987975,24.0
2021-07-13 08:18:27,351.0,30.0,,2807305.95409625,,1798.0,,,19.0,330.0,,77.2000011503696,475.5,21695.057356032,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,489.6,,176.4947412502952,21.0
2021-07-13 07:18:25,363.0,30.0,,2807190.025915,,1797.5,,,19.5,337.0,,77.2000011503696,475.5,21694.137355296,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,489.6,,115.92818124964833,26.0
2021-07-13 06:18:25,360.0,30.0,,2807074.09773375,,1795.5,,,21.0,336.0,,77.2000011503696,475.5,21693.217354559998,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,489.6,,115.928181250114,24.0
2021-07-13 05:18:24,362.0,32.0,,2806957.2232,,1796.5,,,21.0,338.0,,77.2000011503696,474.0,21692.297353824,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,522.24,,116.87453375011683,24.0
2021-07-13 04:18:23,362.0,30.0,,2806840.34866625,,1797.5,,,19.5,336.0,,77.2000011503696,475.0,21691.377353088,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,489.6,,116.87453375011683,26.0
2021-07-13 03:18:21,358.0,29.0,,2806724.420485,,1796.5,,,18.0,332.0,,77.2000011503696,475.0,21690.457352351998,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,473.28,,115.92818124964833,26.0
2021-07-13 02:18:21,360.0,30.0,,2806610.38500875,,1798.0,,,27.0,334.0,,77.2000011503696,474.5,21689.537351616,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,489.6,,114.03547625010833,26.0
2021-07-13 01:18:20,348.0,29.0,,2806497.295885,,1796.5,,,24.5,325.0,,77.2000011503696,474.0,21688.61735088,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,473.28,,113.0891237501055,23.0
2021-07-13 00:18:19,352.0,29.0,,2806384.6799375,,1801.5,,,21.0,331.0,,77.2000011503696,475.5,21687.697350144,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,473.28,,112.61594749987125,21.0
2021-07-12 23:18:18,356.0,30.0,,2806270.171285,,1798.0,,,22.0,328.0,,77.2000011503696,474.5,21686.777349408,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,489.6,,114.50865249987692,28.0
2021-07-12 22:18:18,364.0,29.0,,2806156.608985,,1797.5,,,17.0,337.0,,77.2000011503696,475.5,21685.857348671998,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007360013842,1632,473.28,,113.56230000033975,27.0
2021-07-12 21:18:16,352.0,29.0,,2806041.62715625,,1797.5,,,21.0,328.0,,77.2000011503696,476.5,21684.937347936,,,,,,,,ABC00575,Ilhas Maldivas,0.9200007359977462,1632,473.28,,114.9818287496455,24.0
2021-07-12 20:18:15,348.0,29.0,,2805928.5380325,,1798.0,,,20.5,324.0,,77.2000011503696,476.5,21683.057346432,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,113.0891237501055,24.0
2021-07-12 19:18:14,354.0,31.0,,2805815.44890875,,1798.0,,,22.5,330.0,,77.2000011503696,474.5,21682.097345664,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,113.0891237501055,24.0
2021-07-12 18:18:14,378.0,29.0,,2805698.574375,,1798.0,,,19.5,352.0,,77.2000011503696,474.5,21681.137344896,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,116.87453375011683,26.0
2021-07-12 17:18:12,354.0,30.0,,2805579.33396,,1801.0,,,21.5,328.0,,77.2000011503696,475.0,21680.177344128,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,119.24041499989107,26.0
2021-07-12 16:18:12,371.0,36.0,,2805462.45942625,,1793.0,,,29.5,339.0,,77.2000011503696,474.0,21679.21734336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,116.87453375011683,32.0
2021-07-12 15:18:11,357.0,29.0,,2805346.531245,,1796.5,,,24.5,328.0,,77.2000011503696,475.0,21678.257342591998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,115.92818124964833,29.0
2021-07-12 14:18:10,429.0,38.0,,2805199.8466075,,1790.5,,,33.5,391.0,,76.8000011444092,472.5,21677.297341824,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,620.16,,146.68463749997318,38.0
2021-07-12 13:18:09,360.0,30.0,,2805078.7134875,,1792.0,,,23.5,334.0,,76.4000011384487,475.5,21676.337341055998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,121.1331200003624,26.0
2021-07-12 12:18:08,360.0,30.0,,2804961.3657775,,1795.0,,,25.5,332.0,,76.4000011384487,475.5,21675.377340288,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,117.34770999988541,28.0
2021-07-12 11:18:08,364.0,29.0,,2804843.071715,,1791.5,,,25.0,332.0,,76.4000011384487,475.5,21674.41733952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,118.29406249988824,32.0
2021-07-12 10:18:07,312.0,27.0,,2804733.294825,,1803.5,,,19.5,310.0,,78.0000011622906,476.5,21673.457338752,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,109.77688999986276,2.0
2021-07-12 09:18:05,364.0,31.0,,2804638.659575,,1789.0,,,22.5,331.0,,75.6000011265278,476.0,21672.497337984,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,94.63525000028312,33.0
2021-07-12 08:18:05,286.0,25.0,,2804543.55114875,,1811.0,,,14.0,294.0,,78.8000011742115,477.5,21671.537337216,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,95.1084262500517,8.0
2021-07-12 07:18:04,285.0,24.0,,2804457.43307125,,1812.0,,,14.0,294.0,,78.8000011742115,477.5,21670.577336448,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,86.11807749979198,9.0
2021-07-12 06:18:02,288.0,25.0,,2804371.78817,,1812.0,,,12.5,296.0,,78.8000011742115,478.5,21669.61733568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,85.6449012500234,8.0
2021-07-12 05:18:02,285.0,25.0,,2804285.6700925,,1809.5,,,12.5,295.0,,78.8000011742115,478.0,21668.657334912,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,86.11807750025764,10.0
2021-07-12 04:18:01,283.0,25.0,,2804199.552015,,1811.0,,,16.5,290.0,,78.8000011742115,478.0,21667.697334144003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,86.11807749979198,7.0
2021-07-12 03:18:00,292.0,25.0,,2804113.4339375,,1812.0,,,14.0,295.0,,78.8000011742115,477.5,21666.737333376,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,86.11807749979198,3.0
2021-07-12 02:17:59,314.0,26.0,,2804025.423155,,1813.0,,,15.5,304.0,,78.8000011742115,478.0,21665.777332608002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,88.0107825002633,10.0
2021-07-12 01:17:58,523.0,50.0,,2803860.75782,,1801.0,,,69.5,452.0,,80.4000011980534,470.0,21664.81733184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,816.0,,164.66533500002697,71.0
2021-07-12 00:17:57,359.0,30.0,,2803671.48732,,1802.5,,,24.5,329.0,,78.0000011622906,476.0,21663.857331072002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,189.27050000010058,30.0
2021-07-11 23:17:56,503.0,45.0,,2803540.890675,,1794.0,,,56.5,442.0,,78.0000011622906,471.0,21662.897330304,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,734.4,,130.59664499992505,61.0
2021-07-11 22:17:56,383.0,30.0,,2803378.59122125,,1801.5,,,23.0,353.0,,77.6000011563301,475.0,21661.937329536002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,162.29945374978706,30.0
2021-07-11 21:17:55,365.0,34.0,,2803256.51174875,,1797.5,,,24.0,339.0,,77.6000011563301,476.0,21660.977328768,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,122.07947249989957,26.0
2021-07-11 20:17:53,358.0,29.0,,2803136.32498125,,1801.0,,,19.5,334.0,,77.6000011563301,475.5,21659.057327232003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,120.18676750035957,24.0
2021-07-11 19:17:53,382.0,36.0,,2803012.82598,,1800.0,,,27.5,353.0,,78.0000011622906,474.0,21658.097326464,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,123.49900124967098,29.0
2021-07-11 18:17:52,372.0,29.0,,2802887.90745,,1802.5,,,21.5,347.0,,77.6000011563301,475.5,21657.137325696003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,124.91853000037372,25.0
2021-07-11 17:17:51,363.0,30.0,,2802762.0425675,,1798.0,,,22.0,337.0,,77.6000011563301,475.5,21656.177324928,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,125.86488249991089,26.0
2021-07-11 16:17:50,369.0,31.0,,2802641.8558,,1800.0,,,26.5,339.0,,77.6000011563301,476.5,21655.217324160003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,120.1867674998939,30.0
2021-07-11 15:17:49,363.0,33.0,,2802522.615385,,1799.0,,,29.5,335.0,,77.6000011563301,475.0,21654.257323392,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,119.24041499989107,28.0
2021-07-11 14:17:48,361.0,29.0,,2802403.37497,,1799.0,,,21.5,335.0,,77.6000011563301,476.0,21653.297322624003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,119.24041500035673,26.0
2021-07-11 13:17:48,351.0,29.0,,2802283.1882025,,1800.0,,,25.0,327.0,,77.6000011563301,476.5,21652.337321856,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,120.1867674998939,24.0
2021-07-11 12:17:46,361.0,30.0,,2802162.0550825,,1799.0,,,25.5,335.0,,77.6000011563301,476.5,21651.377321088003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,121.13311999989673,26.0
2021-07-11 11:17:45,403.0,33.0,,2802035.2438475,,1800.0,,,29.0,373.0,,78.0000011622906,475.0,21650.41732032,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,126.81123499991372,30.0
2021-07-11 10:17:44,362.0,35.0,,2801896.13003,,1792.0,,,24.5,333.0,,77.6000011563301,475.5,21649.457319552002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,139.11381749995053,29.0
2021-07-11 09:17:43,285.0,25.0,,2801777.8359675,,1807.0,,,11.5,293.0,,78.400001168251,479.5,21648.497318784,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,118.29406249988824,8.0
2021-07-11 08:17:43,276.0,23.0,,2801673.26401625,,1814.0,,,11.0,283.0,,79.200001180172,479.0,21647.537318016002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,104.57195125008002,7.0
2021-07-11 07:17:42,522.0,48.0,,2801514.7499725,,1797.5,,,60.5,453.0,,79.6000011861324,470.0,21646.577317248,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,783.36,,158.5140437502414,69.0
2021-07-11 06:17:41,523.0,45.0,,2801313.17689,,1796.5,,,58.0,452.0,,77.6000011563301,471.0,21645.617316480002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,734.4,,201.5730825001374,71.0
2021-07-11 05:17:40,486.0,42.0,,2801117.75509875,,1799.0,,,51.0,430.0,,77.6000011563301,471.5,21644.657315712,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,685.44,,195.42179124988616,56.0
2021-07-11 04:17:40,302.0,21.0,,2801011.76361875,,1804.5,,,11.0,300.0,,77.6000011563301,480.0,21643.697314944002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,342.72,,105.99147999985144,2.0
2021-07-11 03:17:38,517.0,47.0,,2800849.464165,,1799.0,,,61.5,445.0,,79.200001180172,471.5,21642.737314176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,767.04,,162.29945375025272,72.0
2021-07-11 02:17:38,515.0,46.0,,2800653.09602125,,1793.0,,,59.5,445.0,,78.0000011622906,470.5,21641.777313408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,750.72,,196.368143749889,70.0
2021-07-11 01:17:36,479.0,43.0,,2800495.05515375,,1793.0,,,45.5,429.0,,78.0000011622906,471.5,21640.81731264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,701.76,,158.04086750000715,50.0
2021-07-11 00:17:36,515.0,46.0,,2800373.92203375,,1792.0,,,57.5,448.0,,78.0000011622906,472.0,21639.857311872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,750.72,,121.13311999989673,67.0
2021-07-10 23:17:34,373.0,41.0,,2800174.24165625,,1785.5,,,34.5,340.0,,76.8000011444092,475.5,21638.897311104,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,669.12,,199.68037750013173,33.0
2021-07-10 22:17:34,388.0,35.0,,2800041.75230625,,1801.5,,,29.5,358.0,,78.400001168251,477.0,21637.937310336,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,132.4893499999307,30.0
2021-07-10 21:17:32,402.0,29.0,,2799915.4142475,,1804.5,,,29.0,372.0,,78.400001168251,478.0,21636.977309568,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,126.33805875014514,30.0
2021-07-10 20:17:32,351.0,29.0,,2799792.3884225,,1805.0,,,22.0,325.0,,78.400001168251,477.5,21635.057308032003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,123.0258249999024,26.0
2021-07-10 19:17:31,362.0,29.0,,2799669.83577375,,1806.0,,,25.5,332.0,,78.400001168251,476.0,21634.097307264,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,122.55264874966815,30.0
2021-07-10 18:17:30,398.0,36.0,,2799548.70265375,,1803.5,,,27.5,369.0,,79.200001180172,475.5,21633.137306496003,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,121.1331200003624,29.0
2021-07-10 17:17:29,366.0,36.0,,2799423.78412375,,1806.0,,,29.0,338.0,,79.200001180172,476.5,21632.177305728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,124.91852999990806,28.0
2021-07-10 16:17:29,350.0,28.0,,2799300.2851225,,1807.5,,,17.0,325.0,,78.8000011742115,478.0,21631.217304960002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,123.49900125013664,25.0
2021-07-10 15:17:27,369.0,31.0,,2799178.20565,,1802.5,,,22.0,347.0,,78.8000011742115,478.0,21630.257304192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,122.07947249989957,22.0
2021-07-10 14:17:26,366.0,33.0,,2799059.9115875,,1800.0,,,22.5,341.0,,78.8000011742115,475.0,21629.297303424002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,118.29406249988824,25.0
2021-07-10 13:17:25,359.0,30.0,,2798937.832115,,1805.0,,,23.5,337.0,,78.8000011742115,476.0,21628.337302656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,122.07947249989957,22.0
2021-07-10 12:17:25,380.0,30.0,,2798814.33311375,,1802.5,,,20.0,358.0,,78.400001168251,475.5,21627.377301888002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,123.49900125013664,22.0
2021-07-10 11:17:24,355.0,30.0,,2798696.03905125,,1801.5,,,19.5,328.0,,78.0000011622906,477.0,21626.41730112,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,118.29406249988824,27.0
2021-07-10 10:17:23,367.0,30.0,,2798578.218165,,1801.5,,,22.0,341.0,,78.0000011622906,477.0,21625.457300352,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,117.82088625011966,26.0
2021-07-10 09:17:22,362.0,32.0,,2798457.55822125,,1800.0,,,27.0,338.0,,78.0000011622906,476.0,21624.497299584,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,522.24,,120.65994375012815,24.0
2021-07-10 08:17:21,361.0,30.0,,2798338.31780625,,1800.0,,,24.0,336.0,,78.0000011622906,477.0,21623.537298816,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,119.24041499989107,25.0
2021-07-10 07:17:20,362.0,31.0,,2798218.604215,,1802.5,,,25.5,336.0,,78.0000011622906,476.5,21622.577298048,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,119.71359125012532,26.0
2021-07-10 06:17:19,360.0,31.0,,2798096.05156625,,1801.5,,,23.5,334.0,,78.0000011622906,476.0,21621.61729728,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,122.55264874966815,26.0
2021-07-10 05:17:19,376.0,30.0,,2797974.91844625,,1802.5,,,24.0,350.0,,78.0000011622906,476.5,21620.657296512,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,121.1331200003624,26.0
2021-07-10 04:17:17,362.0,31.0,,2797849.05356375,,1802.5,,,25.0,336.0,,78.400001168251,474.0,21619.697295744,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,125.86488249991089,26.0
2021-07-10 03:17:17,360.0,31.0,,2797723.18868125,,1799.0,,,23.5,334.0,,78.0000011622906,475.0,21618.737294976,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,125.86488249991089,26.0
2021-07-10 02:17:15,387.0,35.0,,2797586.91392125,,1797.5,,,25.0,361.0,,78.0000011622906,475.5,21617.777294208,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,136.27475999994203,26.0
2021-07-10 01:17:15,352.0,30.0,,2797466.72715375,,1798.0,,,19.5,331.0,,78.0000011622906,476.5,21616.81729344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,120.1867674998939,21.0
2021-07-10 00:17:14,360.0,31.0,,2797348.9062675,,1799.0,,,23.5,336.0,,77.6000011563301,474.5,21615.857292672,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,117.82088625011966,24.0
2021-07-09 23:17:13,353.0,29.0,,2797231.08538125,,1801.0,,,22.0,332.0,,77.6000011563301,477.0,21614.897291904,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,117.82088625011966,21.0
2021-07-09 22:17:11,355.0,28.0,,2797115.63037625,,1801.5,,,21.0,328.0,,78.400001168251,476.5,21613.937291136,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,115.45500499987975,27.0
2021-07-09 21:17:11,352.0,31.0,,2796999.22901875,,1801.5,,,22.0,329.0,,78.400001168251,474.5,21612.977290368,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,116.40135749988258,23.0
2021-07-09 20:17:10,359.0,29.0,,2796880.93495625,,1807.5,,,22.5,331.0,,78.0000011622906,475.0,21611.057288832002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,118.2940625003539,28.0
2021-07-09 19:17:09,359.0,30.0,,2796764.0604225,,1809.5,,,24.0,334.0,,78.0000011622906,474.5,21610.097288064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,116.87453374965116,25.0
2021-07-09 18:17:09,360.0,29.0,,2796645.29318375,,1802.5,,,19.5,334.0,,78.400001168251,474.5,21609.137287296002,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,118.76723875012249,26.0
2021-07-09 17:17:07,356.0,29.0,,2796526.99912125,,1802.5,,,18.0,330.0,,78.0000011622906,474.0,21608.177286528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,473.28,,118.29406249988824,26.0
2021-07-09 16:17:06,366.0,34.0,,2796406.81235375,,1799.0,,,29.5,336.0,,78.0000011622906,475.0,21607.21728576,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,120.1867674998939,30.0
2021-07-09 15:17:06,363.0,30.0,,2796273.37665125,,1804.5,,,27.5,341.0,,78.400001168251,475.0,21606.257284992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,133.4357025003992,22.0
2021-07-09 14:17:05,469.0,41.0,,2796121.96025125,,1795.0,,,45.0,422.0,,78.0000011622906,470.5,21605.297284224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,669.12,,151.41639999998733,47.0
2021-07-09 13:17:03,357.0,30.0,,2795993.7294875,,1795.5,,,26.0,328.0,,77.6000011563301,476.0,21604.337283456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,128.23076374968514,29.0
2021-07-09 12:17:03,356.0,30.0,,2795878.2744825,,1801.0,,,21.0,328.0,,77.6000011563301,474.5,21603.377282688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,489.6,,115.45500500034541,28.0
2021-07-09 11:17:02,382.0,36.0,,2795758.56089125,,1796.5,,,34.0,350.0,,77.6000011563301,474.0,21602.41728192,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,119.71359124965966,32.0
2021-07-09 10:17:01,341.0,28.0,,2795638.8473,,1800.0,,,18.0,315.0,,77.6000011563301,475.5,21601.457281152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,119.71359125012532,26.0
2021-07-09 09:17:00,366.0,27.0,,2795541.3729925,,1814.0,,,20.0,334.0,,78.8000011742115,476.5,21600.497280384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430749982595,32.0
2021-07-09 08:16:59,280.0,25.0,,2795446.7377425,,1807.0,,,18.5,295.0,,78.8000011742115,478.0,21599.537279616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,94.63525000028312,15.0
2021-07-09 07:16:58,298.0,26.0,,2795354.94155,,1806.0,,,16.0,300.0,,78.8000011742115,477.5,21598.577278848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,91.79619249980897,2.0
2021-07-09 06:16:57,308.0,26.0,,2795261.72582875,,1811.0,,,19.5,301.0,,78.8000011742115,477.5,21597.61727808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,93.21572125004604,7.0
2021-07-09 05:16:56,282.0,26.0,,2795167.563755,,1809.5,,,14.0,289.0,,78.8000011742115,478.0,21596.657277312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,94.16207375004888,7.0
2021-07-09 04:16:56,458.0,36.0,,2795066.77721375,,1807.5,,,31.0,419.0,,80.0000011920929,475.0,21595.697276544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,587.52,,100.7865412500687,39.0
2021-07-09 03:16:54,389.0,36.0,,2794922.93163375,,1806.0,,,33.5,359.0,,78.8000011742115,474.5,21594.737275776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,143.84557999996468,30.0
2021-07-09 02:16:54,396.0,35.0,,2794782.3982875,,1794.0,,,25.5,366.0,,79.200001180172,474.5,21593.777275008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,571.2,,140.5333462501876,30.0
2021-07-09 01:16:53,372.0,30.0,,2794643.28447,,1813.0,,,26.0,343.0,,79.6000011861324,477.0,21592.81727424,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,489.6,,139.11381749995053,29.0
2021-07-09 00:16:52,383.0,34.0,,2794502.2779475,,1805.0,,,33.0,358.0,,79.200001180172,475.5,21591.857273472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,141.0065224999562,25.0
2021-07-08 23:16:51,382.0,34.0,,2794362.69095375,,1807.0,,,27.5,356.0,,78.8000011742115,475.0,21590.897272703998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,554.88,,139.5869937497191,26.0
2021-07-08 22:16:50,437.0,39.0,,2794222.1576075,,1802.5,,,42.5,401.0,,78.0000011622906,473.0,21589.937271936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,636.48,,140.5333462501876,36.0
2021-07-08 21:16:49,398.0,35.0,,2794066.9557975,,1792.0,,,30.0,373.0,,76.8000011444092,476.0,21588.977271167998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,571.2,,155.20180999999866,25.0
2021-07-08 20:16:48,384.0,34.0,,2793930.20786125,,1801.0,,,34.5,358.0,,78.400001168251,477.5,21587.057269632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,554.88,,136.74793625017628,26.0
2021-07-08 19:16:47,376.0,33.0,,2793792.5135725,,1800.0,,,23.0,354.0,,78.400001168251,476.5,21586.097268864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,538.56,,137.69428874971345,22.0
2021-07-08 18:16:47,301.0,26.0,,2793662.86328,,1808.5,,,19.0,302.0,,78.8000011742115,480.5,21585.137268096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,129.65029249992222,1.0
2021-07-08 17:16:46,304.0,27.0,,2793569.1743825,,1807.0,,,21.0,301.0,,78.400001168251,481.0,21584.177267328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,93.68889750028029,3.0
2021-07-08 16:16:44,325.0,26.0,,2793472.6464275,,1806.0,,,13.5,316.0,,79.200001180172,480.5,21583.21726656,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,9.0
2021-07-08 15:16:44,298.0,23.0,,2793377.064825,,1805.0,,,17.0,300.0,,79.200001180172,481.5,21582.257265792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,375.36,,95.58160250028595,2.0
2021-07-08 14:16:43,296.0,27.0,,2793282.90275125,,1810.5,,,18.0,298.0,,78.8000011742115,481.0,21581.297265024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,94.16207374958321,2.0
2021-07-08 13:16:42,306.0,26.0,,2793188.26750125,,1810.5,,,18.0,301.0,,78.8000011742115,481.0,21580.337264256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,94.63525000028312,5.0
2021-07-08 12:16:41,385.0,31.0,,2793048.6805075,,1802.5,,,30.0,353.0,,78.8000011742115,478.5,21579.377263488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,505.92,,139.5869937497191,32.0
2021-07-08 11:16:40,396.0,40.0,,2792907.20080875,,1784.5,,,29.0,363.0,,78.400001168251,478.0,21578.41726272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,652.8,,141.47969875019044,33.0
2021-07-08 10:16:40,410.0,29.0,,2792731.65242,,1808.5,,,30.0,379.0,,78.400001168251,478.0,21577.457261952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,473.28,,175.5483887498267,31.0
2021-07-08 09:16:39,301.0,25.0,,2792599.63624625,,1803.5,,,16.5,305.0,,78.0000011622906,481.0,21576.497261184,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,408.0,,132.01617375016212,4.0
2021-07-08 08:16:37,296.0,24.0,,2792504.52782,,1807.5,,,19.5,302.0,,78.0000011622906,482.0,21575.537260416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,391.68,,95.1084262500517,6.0
2021-07-08 07:16:36,300.0,26.0,,2792410.8389225,,1804.5,,,15.0,303.0,,78.0000011622906,482.5,21574.577259648,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.68889749981463,3.0
