Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-07-08 06:16:35,292.0,26.0,,2792318.0963775,,1802.5,,,18.5,298.0,,78.0000011622906,481.5,21573.61725888,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,92.74254500027746,6.0
2021-07-08 05:16:35,308.0,27.0,,2792225.3538325,,1804.5,,,20.0,306.0,,77.6000011563301,482.5,21572.657258111998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,92.7425449998118,2.0
2021-07-08 04:16:34,296.0,26.0,,2792132.13811125,,1803.5,,,19.0,302.0,,77.6000011563301,481.0,21571.697257344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,93.21572125004604,6.0
2021-07-08 03:16:33,303.0,31.0,,2792040.34191875,,1800.0,,,24.5,302.0,,77.6000011563301,482.5,21570.737256575998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,91.79619249980897,1.0
2021-07-08 02:16:32,298.0,27.0,,2791946.65302125,,1802.5,,,19.0,302.0,,77.2000011503696,482.0,21569.777255808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,93.68889750028029,4.0
2021-07-08 01:16:31,305.0,26.0,,2791854.85682875,,1792.0,,,20.5,304.0,,76.0000011324883,482.5,21568.817255039998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,91.79619249980897,1.0
2021-07-08 00:16:30,327.0,27.0,,2791755.48981625,,1794.0,,,22.0,312.0,,76.0000011324883,483.5,21567.857254272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701250029728,15.0
2021-07-07 23:16:29,382.0,31.0,,2791690.66467,,1801.5,,,29.0,351.0,,76.8000011444092,481.0,21566.897253503997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,505.92,,64.82514624996111,31.0
2021-07-07 22:16:29,384.0,33.0,,2791579.9414275,,1797.5,,,25.5,358.0,,76.8000011444092,481.0,21565.937252736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,538.56,,110.72324249986559,26.0
2021-07-07 21:16:27,390.0,38.0,,2791446.97890125,,1796.5,,,34.5,363.0,,79.200001180172,480.0,21564.977251967997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,620.16,,132.96252625016496,27.0
2021-07-07 20:16:26,387.0,33.0,,2791308.33826,,1809.5,,,32.5,363.0,,79.200001180172,480.0,21563.777251008,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,538.56,,138.64064124971628,24.0
2021-07-07 19:16:25,412.0,34.0,,2791168.75126625,,1806.0,,,34.0,382.0,,79.200001180172,480.5,21563.537250816,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,554.88,,139.58699375018477,30.0
2021-07-07 18:16:25,390.0,31.0,,2791030.58380125,,1810.5,,,33.0,359.0,,78.400001168251,480.5,21563.297250624,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,505.92,,138.1674649999477,31.0
2021-07-07 17:16:24,394.0,36.0,,2790894.30904125,,1806.0,,,36.0,362.0,,78.400001168251,479.5,21563.057250432,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,587.52,,136.27475999994203,32.0
2021-07-07 16:16:23,385.0,35.0,,2790757.08792875,,1801.0,,,31.5,358.0,,78.400001168251,479.5,21562.817250239998,,,,,,,,ABC00575,Ilhas Maldivas,0.2400001920032082,1632,571.2,,137.22111249994487,27.0
2021-07-07 15:16:21,395.0,36.0,,2790617.97411125,,1796.5,,,30.5,365.0,,78.0000011622906,481.5,21562.577250047998,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,587.52,,139.11381749995053,30.0
2021-07-07 14:16:21,340.0,26.0,,2790485.011585,,1811.0,,,19.5,328.0,,78.400001168251,482.5,21562.337249856,,,,,,,,ABC00575,Ilhas Maldivas,0.24000019199957023,1632,424.32,,132.96252625016496,12.0
2021-07-06 09:15:55,216.0,19.0,,2790411.19609,,1797.5,,,2.0,185.0,,75.6000011265278,671.5,21557.537246016,,,,,,,,ABC00575,Ilhas Maldivas,0.0400000320005347,1632,310.08,,73.81549499975517,31.0
2021-07-04 19:15:20,399.0,36.0,,2790292.42885125,,1787.0,,,30.0,376.0,,76.4000011384487,465.0,21555.097244064,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,587.52,,118.76723875012249,23.0
2021-07-04 18:15:19,296.0,23.0,,2790179.3397275,,1795.5,,,12.0,299.0,,76.0000011324883,468.5,21554.137243296,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,375.36,,113.0891237501055,3.0
2021-07-04 17:15:19,314.0,27.0,,2790092.74847375,,1796.5,,,16.5,304.0,,76.4000011384487,467.5,21553.177242528,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,86.59125375002623,10.0
2021-07-04 16:15:17,302.0,26.0,,2789996.22051875,,1795.0,,,19.0,299.0,,76.4000011384487,468.5,21552.21724176,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,3.0
2021-07-04 15:15:16,302.0,26.0,,2789900.63891625,,1795.5,,,22.0,301.0,,76.4000011384487,467.5,21551.257240992,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160250028595,1.0
2021-07-04 14:15:16,308.0,26.0,,2789802.21825625,,1796.5,,,17.5,301.0,,76.4000011384487,468.0,21550.297240224,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.42065999982879,7.0
2021-07-04 13:15:15,302.0,26.0,,2789706.63665375,,1794.0,,,19.0,298.0,,76.4000011384487,468.5,21549.337239456,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160249982029,4.0
2021-07-04 12:15:13,303.0,26.0,,2789611.5282275,,1797.5,,,16.5,301.0,,76.4000011384487,468.5,21548.377238688,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.1084262500517,2.0
2021-07-04 11:15:13,293.0,26.0,,2789517.36615375,,1795.0,,,19.0,297.0,,76.8000011444092,469.0,21547.41723792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,94.16207375004888,4.0
2021-07-04 10:15:12,293.0,25.0,,2789425.56996125,,1798.0,,,15.0,299.0,,76.4000011384487,469.0,21546.457237152,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,408.0,,91.79619250027463,6.0
2021-07-04 09:15:10,297.0,26.0,,2789333.3005925,,1796.5,,,21.0,300.0,,76.8000011444092,469.0,21545.497236384,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,92.26936875004321,3.0
2021-07-04 08:15:10,300.0,26.0,,2789240.5580475,,1796.5,,,22.5,298.0,,76.8000011444092,469.0,21544.537235616,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,92.7425449998118,2.0
2021-07-04 07:15:09,306.0,26.0,,2789146.86915,,1797.5,,,17.0,301.0,,76.8000011444092,468.0,21543.577234848,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,93.68889749981463,5.0
2021-07-04 06:15:08,300.0,26.0,,2789051.2875475,,1796.5,,,19.5,300.0,,76.8000011444092,468.5,21542.61723408,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,95.58160250028595,0.0
2021-07-04 05:15:07,316.0,27.0,,2788953.81324,,1796.5,,,22.5,306.0,,76.8000011444092,467.0,21541.657233312,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.47430749982595,10.0
2021-07-04 04:15:06,309.0,27.0,,2788856.3389325,,1795.0,,,20.5,301.0,,76.8000011444092,468.5,21540.697232544,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,8.0
2021-07-04 03:15:05,307.0,26.0,,2788760.28415375,,1796.5,,,22.0,300.0,,76.4000011384487,468.5,21539.737231776,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,96.05477875005454,7.0
2021-07-04 02:15:04,304.0,26.0,,2788664.229375,,1795.0,,,19.5,300.0,,76.4000011384487,469.0,21538.777231008,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,4.0
2021-07-04 01:15:03,304.0,26.0,,2788568.6477725,,1795.5,,,22.0,300.0,,76.4000011384487,469.0,21537.817230239998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160250028595,4.0
2021-07-04 00:15:02,303.0,26.0,,2788472.1198175,,1797.5,,,15.0,301.0,,76.4000011384487,468.0,21536.857229472,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.52795499982312,2.0
2021-07-03 23:15:02,309.0,27.0,,2788375.11868625,,1794.0,,,19.0,304.0,,76.4000011384487,468.5,21535.897228703998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.00113125005737,5.0
2021-07-03 22:15:02,303.0,26.0,,2788278.117555,,1796.5,,,22.0,303.0,,76.4000011384487,469.0,21534.937227936,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113125005737,0.0
2021-07-03 21:15:00,309.0,26.0,,2788181.11642375,,1796.5,,,20.5,302.0,,76.4000011384487,468.5,21533.977227167998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.00113125005737,7.0
2021-07-03 20:15:00,304.0,27.0,,2788083.64211625,,1795.5,,,18.0,303.0,,76.4000011384487,468.5,21532.057225632,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,1.0
2021-07-03 19:14:59,306.0,26.0,,2787986.16780875,,1796.5,,,22.5,302.0,,76.4000011384487,468.5,21531.097224864,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.47430749982595,4.0
2021-07-03 18:14:57,312.0,26.0,,2787887.74714875,,1797.5,,,16.5,301.0,,76.4000011384487,468.5,21530.137224096,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,98.42066000029445,11.0
2021-07-03 17:14:56,315.0,27.0,,2787788.8533125,,1796.5,,,16.0,305.0,,76.4000011384487,467.5,21529.177223328,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.89383625006303,10.0
2021-07-03 16:14:56,315.0,27.0,,2787689.95947625,,1795.5,,,23.0,305.0,,76.4000011384487,468.5,21528.21722256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.89383624959737,10.0
2021-07-03 15:14:55,314.0,26.0,,2787590.59246375,,1795.0,,,16.5,305.0,,76.4000011384487,468.5,21527.257221792,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,99.36701250029728,9.0
2021-07-03 14:14:54,326.0,28.0,,2787490.27909875,,1795.5,,,19.5,313.0,,76.4000011384487,468.5,21526.297221024,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,456.96,,100.31336499983445,13.0
2021-07-03 13:14:53,315.0,27.0,,2787390.91208625,,1794.0,,,22.0,308.0,,76.4000011384487,468.5,21525.337220256,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,99.36701250029728,7.0
2021-07-03 12:14:52,311.0,27.0,,2787291.54507375,,1793.0,,,19.0,302.0,,76.4000011384487,468.0,21524.377219488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,99.36701249983162,9.0
2021-07-03 11:14:52,309.0,26.0,,2787193.12441375,,1796.5,,,19.0,303.0,,76.4000011384487,469.5,21523.41721872,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,98.42065999982879,6.0
2021-07-03 10:14:51,312.0,27.0,,2787094.2305775,,1795.5,,,18.5,305.0,,76.4000011384487,467.5,21522.457217952,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.89383625006303,7.0
2021-07-03 09:14:49,313.0,26.0,,2786992.97086,,1793.0,,,20.5,304.0,,76.4000011384487,468.5,21521.497217183998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,101.25971750030294,9.0
2021-07-03 08:14:49,304.0,26.0,,2786895.96972875,,1793.0,,,20.5,298.0,,76.4000011384487,468.0,21520.537216416,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,97.00113124959171,6.0
2021-07-03 07:14:48,254.0,21.0,,2786817.8956475,,1800.0,,,16.5,277.0,,76.4000011384487,470.5,21519.577215647998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,342.72,,78.07408125000075,23.0
2021-07-03 06:14:47,307.0,27.0,,2786736.03615625,,1798.0,,,23.5,311.0,,77.2000011503696,469.0,21518.61721488,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,81.85949125001207,4.0
2021-07-03 05:14:46,307.0,27.0,,2786637.14232,,1796.5,,,20.5,302.0,,77.2000011503696,467.5,21517.657214111998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,98.89383625006303,5.0
2021-07-03 04:14:45,312.0,27.0,,2786538.72166,,1798.0,,,23.5,309.0,,77.2000011503696,468.5,21516.697213344,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,98.42066000029445,3.0
2021-07-03 03:14:44,301.0,26.0,,2786440.77417625,,1796.5,,,20.5,307.0,,77.2000011503696,469.5,21515.737212575998,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,97.94748374959454,6.0
2021-07-03 02:14:43,298.0,26.0,,2786344.7193975,,1800.0,,,16.5,307.0,,77.2000011503696,469.0,21514.777211808,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,9.0
2021-07-03 01:14:43,303.0,26.0,,2786249.137795,,1801.0,,,16.0,299.0,,77.2000011503696,469.5,21513.817211039997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,424.32,,95.58160250028595,4.0
2021-07-03 00:14:41,299.0,26.0,,2786153.08301625,,1798.0,,,17.5,297.0,,77.2000011503696,469.5,21512.857210272,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-07-02 23:14:41,308.0,27.0,,2786056.55506125,,1797.5,,,18.5,303.0,,77.2000011503696,468.0,21511.897209503997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,96.52795499982312,5.0
2021-07-02 22:14:39,304.0,27.0,,2785959.08075375,,1796.5,,,19.0,300.0,,77.2000011503696,469.0,21510.937208736,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007679982809,1632,440.64,,97.47430749982595,4.0
2021-07-02 21:14:38,308.0,27.0,,2785861.13327,,1799.0,,,22.5,301.0,,77.2000011503696,469.0,21509.977207967997,,,,,,,,ABC00575,Ilhas Maldivas,0.9600007680019189,1632,440.64,,97.9474837500602,7.0
2021-07-02 20:14:38,312.0,27.0,,2785763.18578625,,1797.5,,,19.5,303.0,,77.2000011503696,469.0,21508.297206624,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,440.64,,97.9474837500602,9.0
2021-07-02 19:14:37,313.0,27.0,,2785665.2383025,,1798.0,,,23.0,303.0,,77.2000011503696,468.0,21507.577206047998,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005760023487,1632,440.64,,97.9474837500602,10.0
2021-07-02 18:14:36,263.0,22.0,,2785570.6030525,,1809.5,,,17.5,277.0,,78.0000011622906,470.0,21506.857205472,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,359.04,,94.63524999981746,14.0
2021-07-02 17:14:35,299.0,28.0,,2785484.484975,,1799.0,,,18.5,297.0,,77.6000011563301,468.5,21506.137204896,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,456.96,,86.11807750025764,2.0
2021-07-02 16:14:34,322.0,26.0,,2785385.1179625,,1801.0,,,20.0,310.0,,77.6000011563301,467.5,21505.417204319998,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005760023487,1632,424.32,,99.36701249983162,12.0
2021-07-02 15:14:33,272.0,23.0,,2785268.716605,,1794.0,,,15.5,283.0,,76.4000011384487,470.5,21504.697203744,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,375.36,,116.40135749988258,11.0
2021-07-02 14:14:32,298.0,26.0,,2785195.37428625,,1797.5,,,21.0,306.0,,76.8000011444092,469.5,21503.977203168,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,424.32,,73.34231874998659,8.0
2021-07-02 13:14:32,308.0,27.0,,2785099.79268375,,1796.5,,,22.0,299.0,,76.8000011444092,470.0,21503.257202591998,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005760023487,1632,440.64,,95.58160250028595,9.0
2021-07-02 12:14:31,300.0,27.0,,2785005.15743375,,1795.0,,,19.0,306.0,,76.8000011444092,469.5,21502.537202016,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,440.64,,94.63524999981746,6.0
2021-07-02 11:14:30,314.0,26.0,,2784908.1563025,,1797.5,,,16.5,308.0,,76.8000011444092,471.0,21501.81720144,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,424.32,,97.00113125005737,6.0
2021-07-02 10:14:29,301.0,26.0,,2784806.896585,,1798.0,,,22.0,297.0,,76.8000011444092,472.0,21501.097200864,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005760023487,1632,424.32,,101.25971749983728,4.0
2021-07-02 09:14:28,304.0,26.0,,2784708.475925,,1797.5,,,22.5,299.0,,76.8000011444092,472.0,21500.377200288,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,424.32,,98.42066000029445,5.0
2021-07-02 08:14:27,299.0,26.0,,2784611.0016175,,1795.5,,,20.5,300.0,,76.8000011444092,476.5,21499.657199712,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,424.32,,97.47430749982595,1.0
2021-07-02 01:14:20,286.0,25.0,,2784545.23011875,,1807.5,,,13.5,294.0,,78.400001168251,469.0,21494.617195680003,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,408.0,,65.77149874996394,8.0
2021-07-02 00:14:19,366.0,32.0,,2784414.63347375,,1806.0,,,31.0,339.0,,78.400001168251,467.5,21493.897195104,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005760023487,1632,522.24,,130.59664499992505,27.0
2021-07-01 23:14:19,346.0,28.0,,2784295.866235,,1807.5,,,26.0,319.0,,78.8000011742115,466.5,21493.177194528,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,456.96,,118.76723875012249,27.0
2021-07-01 22:14:18,309.0,28.0,,2784210.69451,,1810.5,,,20.0,305.0,,79.200001180172,468.0,21492.457193952003,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005759987107,1632,456.96,,85.17172500025481,4.0
2021-07-01 21:14:16,308.0,28.0,,2784112.27385,,1807.0,,,16.5,303.0,,79.200001180172,469.5,21491.737193376,,,,,,,,ABC00575,Ilhas Maldivas,0.7200005760023487,1632,456.96,,98.42065999982879,5.0
2021-07-01 20:14:16,306.0,27.0,,2784014.32636625,,1811.0,,,21.0,303.0,,79.200001180172,468.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,440.64,,97.9474837500602,3.0
2021-07-01 19:14:15,275.0,25.0,,2783938.61816625,,1808.5,,,19.0,293.0,,78.400001168251,470.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,408.0,,75.70819999976084,18.0
2021-07-01 18:14:14,311.0,28.0,,2783834.9925675,,1803.5,,,22.5,305.0,,78.400001168251,468.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,456.96,,103.62559875007719,6.0
2021-07-01 17:14:13,365.0,31.0,,2783713.38627125,,1803.5,,,27.5,343.0,,78.400001168251,468.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,505.92,,121.60629625013098,22.0
2021-07-01 16:14:12,439.0,42.0,,2783554.8722275,,1795.0,,,46.0,418.0,,78.400001168251,464.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,685.44,,158.51404374977574,21.0
2021-07-01 15:14:11,444.0,42.0,,2783383.10924875,,1792.0,,,42.0,416.0,,78.400001168251,466.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,685.44,,171.76297875028104,28.0
2021-07-01 14:14:11,440.0,41.0,,2783211.34627,,1802.5,,,43.5,414.0,,78.8000011742115,463.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,669.12,,171.76297874981537,26.0
2021-07-01 13:14:09,448.0,41.0,,2783039.110115,,1799.0,,,47.5,419.0,,78.400001168251,460.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,669.12,,172.23615500004962,29.0
2021-07-01 12:14:08,473.0,44.0,,2782857.88361125,,1794.0,,,52.5,424.0,,78.0000011622906,461.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,718.08,,181.2265037498437,49.0
2021-07-01 11:14:07,523.0,49.0,,2782663.88134875,,1800.0,,,67.5,457.0,,78.8000011742115,458.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,799.68,,194.00226250011474,66.0
2021-07-01 10:14:07,528.0,52.0,,2782450.95203625,,1823.5,,,77.0,458.0,,82.8000012338161,459.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,848.64,,212.92931250017136,70.0
2021-07-01 09:14:06,534.0,50.0,,2782235.6568425,,1789.0,,,78.5,461.0,,78.400001168251,457.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,816.0,,215.2951937499456,73.0
2021-07-01 08:14:05,544.0,57.0,,2782016.57623875,,1783.0,,,86.0,467.0,,79.200001180172,459.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,930.24,,219.08060374995694,77.0
2021-07-01 07:14:04,535.0,51.0,,2781796.07610625,,1775.0,,,82.0,461.0,,76.4000011384487,458.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,832.32,,220.500132500194,74.0
2021-07-01 06:14:03,535.0,48.0,,2781572.73691625,,1819.0,,,85.5,462.0,,80.0000011920929,459.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,783.36,,223.33918999973685,73.0
2021-07-01 05:14:02,536.0,47.0,,2781350.34407875,,1804.5,,,73.5,461.0,,80.4000011980534,455.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,767.04,,222.39283750019968,75.0
2021-07-01 04:14:01,538.0,48.0,,2781127.00488875,,1811.0,,,71.0,464.0,,80.8000012040138,457.5,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,783.36,,223.33918999973685,74.0
2021-07-01 03:14:00,438.0,39.0,,2780947.67109,,1803.5,,,41.5,407.0,,78.0000011622906,462.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,636.48,,179.33379875030369,31.0
2021-07-01 02:13:59,545.0,51.0,,2780747.51753625,,1818.5,,,83.5,468.0,,81.6000012159348,457.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,832.32,,200.1535537499003,77.0
2021-07-01 01:13:59,512.0,47.0,,2780536.0077525,,1801.0,,,61.0,445.0,,80.0000011920929,457.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,767.04,,211.5097837499343,67.0
2021-07-01 00:13:57,565.0,58.0,,2780332.06878875,,1802.5,,,94.5,489.0,,82.0000012218952,457.0,21491.0171928,,,,,,,,ABC00575,Ilhas Maldivas,0.0,1632,946.56,,203.93896374991164,76.0
