Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-28 07:45:45,438.0,39.0,3.0,3339948.629315,161.400002405047,1799.0,58.5,82.0,36.0,387.0,26.0,78.400001168251,465.5,25879.420703519998,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,636.48,215.54487500674009,158.98722000000998,51.0
2022-04-28 06:45:45,432.0,37.0,3.0,3339789.642095,155.550002317876,1796.5,58.5,83.0,33.0,382.0,26.0,78.0000011622906,463.5,25878.820703039997,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,603.84,218.96115191142454,158.98722000000998,50.0
2022-04-28 05:45:44,541.0,48.0,4.5,3339612.20100125,219.000003263354,1795.5,59.5,83.0,90.0,488.0,26.0,77.6000011563301,459.5,25878.22070256,,,,,,,,SLM00575,Fernando de Noronha,0.6000004799971066,1632,783.36,237.63021187429902,177.44109374983236,53.0
2022-04-28 04:45:44,535.0,47.0,3.5,3339407.315685,209.500003121793,1785.5,59.0,82.0,79.5,484.0,26.0,76.4000011384487,462.0,25877.62070208,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,767.04,232.15869140269612,204.88531625038013,51.0
2022-04-27 07:45:29,371.0,30.0,2.5,3339229.87459125,118.300001762807,1795.5,58.5,81.0,19.5,326.0,26.0,77.2000011503696,467.5,25876.22070096,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,489.6,205.38194750487324,177.44109374983236,45.0
2022-04-27 06:45:29,372.0,30.0,3.5,3339108.268295,117.700001753867,1796.5,58.0,82.0,25.0,325.0,26.0,77.2000011503696,468.0,25875.42070032,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,489.6,204.34028082268574,121.60629625013098,47.0
2022-04-27 05:45:27,526.0,47.0,4.5,3338937.45166875,203.800003036857,1809.5,59.5,84.0,79.0,477.0,26.0,80.8000012040138,460.0,25874.62069968,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,225.84220194687168,170.81662624981254,49.0
2022-04-27 04:45:27,530.0,47.0,5.0,3338735.87858625,206.750003080815,1782.0,58.5,83.0,75.5,479.0,26.0,76.0000011324883,461.5,25873.82069904,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,229.11126227927195,201.5730825001374,51.0
2022-04-26 07:45:12,413.0,35.0,3.0,3338504.96857625,145.950002174824,1807.0,59.0,83.0,32.5,375.0,26.0,79.6000011861324,463.0,25871.22069696,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,571.2,217.1875032363452,230.9100099997595,38.0
2022-04-26 06:45:12,417.0,36.0,3.0,3338353.55217625,148.550002213567,1806.0,59.0,83.0,31.5,376.0,26.0,79.6000011861324,463.5,25870.42069632,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,587.52,214.91609116546152,151.41639999998733,41.0
2022-04-26 05:45:12,532.0,46.0,4.0,3338189.83319375,196.650002930313,1788.0,59.5,82.0,72.5,482.0,26.0,76.4000011384487,459.5,25869.620695679998,,,,,,,,SLM00575,Fernando de Noronha,0.8000006400034181,1632,750.72,222.65625331783627,163.71898250002414,50.0
2022-04-26 04:45:12,528.0,48.0,3.5,3337990.15281625,205.450003061444,1802.5,60.0,83.0,80.5,482.0,26.0,80.0000011920929,461.0,25868.820695039998,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,783.36,222.92752068299043,199.68037750013173,46.0
2022-04-25 07:44:55,334.0,27.0,3.0,3337875.64416375,103.550001543015,1801.5,59.0,82.0,15.5,289.0,26.0,77.6000011563301,467.5,25867.22069376,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,199.7492313715567,114.50865249987692,45.0
2022-04-25 06:44:55,367.0,29.0,4.0,3337766.34045,117.450001750141,1803.5,58.0,82.0,20.0,315.0,26.0,77.6000011563301,467.0,25866.42069312,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,473.28,210.937503143213,109.30371375009418,52.0
2022-04-25 05:44:54,491.0,44.0,3.0,3337645.68050625,189.050002817065,1790.5,59.5,83.0,58.5,437.0,26.0,77.6000011563301,461.5,25865.62069248,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,718.08,223.7807798497455,120.65994375012815,54.0
2022-04-25 04:44:54,547.0,47.0,6.0,3337437.9561325,203.300003029406,1796.5,60.0,83.0,86.0,494.0,26.0,79.200001180172,460.0,25864.82069184,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,225.2881239244304,207.72437374992296,53.0
2022-04-24 07:44:40,473.0,41.0,3.0,3337185.75319125,173.400002583861,1795.5,60.0,83.0,51.0,429.0,26.0,78.400001168251,460.5,25863.22069056,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,669.12,220.2743935262462,252.20294125005603,44.0
2022-04-24 06:44:38,525.0,50.0,4.0,3336999.794925,196.200002923608,1821.0,60.5,83.0,69.5,478.0,26.0,83.6000012457371,459.0,25862.42068992,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,816.0,204.375003045425,185.95826624985784,47.0
2022-04-24 05:44:39,538.0,49.0,5.0,3336819.98795,209.500003121793,1811.0,60.5,83.0,82.5,487.0,26.0,82.0000012218952,459.5,25861.62068928,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,799.68,222.68282644748405,179.80697500007227,51.0
2022-04-24 04:44:39,539.0,47.0,6.5,3336613.683105,211.400003150105,1780.5,59.0,83.0,76.5,487.0,26.0,75.6000011265278,464.5,25860.82068864,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,234.26418788797096,206.30484500015154,52.0
2022-04-23 07:44:20,438.0,37.0,4.0,3336520.94056,156.050002325326,1796.5,59.0,82.0,37.0,385.0,26.0,77.2000011503696,462.0,25859.22068736,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,603.84,219.66498075074043,92.7425449998118,53.0
2022-04-23 06:44:19,452.0,38.0,3.0,3336363.37286875,160.900002397597,1792.0,58.5,83.0,34.5,392.0,26.0,77.2000011503696,462.0,25858.42068672,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,620.16,220.53180153179417,157.56769125023857,60.0
2022-04-23 05:44:18,318.0,28.0,6.5,3336174.10236875,104.400001555681,1797.5,58.5,82.0,17.0,281.0,26.0,77.6000011563301,467.5,25857.62068608,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,194.19643146518044,189.27049999963492,37.0
2022-04-23 04:44:18,535.0,47.0,6.0,3336000.446685,209.500003121793,1784.5,59.5,83.0,79.0,488.0,26.0,76.8000011444092,460.0,25856.82068544,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,232.15869140269612,173.6556837502867,47.0
2022-04-22 07:44:06,404.0,35.0,4.0,3335835.30817375,144.300002150238,1803.5,59.5,83.0,30.5,362.0,26.0,79.200001180172,464.5,25855.220684160002,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,571.2,214.73214605690174,165.13851124979556,42.0
2022-04-22 06:44:06,418.0,36.0,3.0,3335690.043065,148.900002218783,1809.5,59.0,83.0,33.0,375.0,26.0,79.6000011861324,464.5,25854.420683520002,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,587.52,215.42245691374853,145.26510875020176,43.0
2022-04-22 05:44:05,373.0,30.0,5.0,3335532.94855,123.750001844019,1805.0,59.0,82.0,21.5,321.0,26.0,78.8000011742115,467.5,25853.62068288,,,,,,,,SLM00575,Fernando de Noronha,0.8000006400034181,1632,489.6,214.84375320142183,157.09451500000432,52.0
2022-04-22 04:44:06,538.0,49.0,6.0,3335378.6930925,215.750003214926,1801.0,60.5,82.0,90.0,487.0,26.0,80.8000012040138,460.5,25852.82068224,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,799.68,229.32610885940267,154.25545749999583,51.0
2022-04-21 07:43:48,543.0,46.0,5.0,3335223.4912825,198.10000295192,1793.0,60.5,83.0,84.5,491.0,26.0,78.0000011622906,459.0,25851.22068096,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,750.72,224.29801058867753,155.20180999999866,52.0
2022-04-21 06:43:47,541.0,47.0,6.5,3335015.76690875,201.750003006309,1791.5,60.0,82.0,88.0,489.0,26.0,78.0000011622906,460.5,25850.42068032,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,223.5704820548637,207.72437374992296,52.0
2022-04-21 05:43:47,523.0,45.0,3.5,3334809.46206375,197.350002940744,1783.5,59.5,83.0,72.5,475.0,26.0,76.4000011384487,461.0,25849.62067968,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,734.4,228.41435525549073,206.30484500015154,48.0
2022-04-21 04:43:46,540.0,48.0,4.0,3334614.986625,206.250003073365,1785.5,59.5,83.0,80.5,487.0,26.0,77.2000011503696,460.5,25848.82067904,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,783.36,223.79557625148112,194.47543874988332,53.0
2022-04-20 07:43:31,355.0,29.0,5.0,3334486.282685,113.400001689792,1810.5,59.5,83.0,22.5,304.0,26.0,79.6000011861324,467.5,25847.22067776,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,473.28,203.66379613827587,128.70393999991938,51.0
2022-04-20 06:43:29,503.0,42.0,3.5,3334332.0272275,180.50000268966,1800.0,59.5,83.0,61.0,453.0,26.0,78.8000011742115,462.5,25846.42067712,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,685.44,223.83432873221724,154.25545749999583,50.0
2022-04-20 05:43:28,408.0,36.0,3.5,3334131.4004975,152.000002264977,1793.0,59.0,83.0,33.5,362.0,26.0,77.2000011503696,466.0,25845.62067648,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,587.52,219.9074106842839,200.62673000013456,46.0
2022-04-20 04:43:28,487.0,42.0,2.0,3333993.2330325,172.550002571195,1788.0,60.0,83.0,49.0,440.0,26.0,77.2000011503696,463.0,25844.82067584,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,685.44,213.9756976329303,138.1674649999477,47.0
2022-04-19 09:43:13,552.0,50.0,7.0,3333765.16208,219.000003263354,1788.0,60.0,83.0,91.0,493.0,26.0,77.6000011563301,460.0,25843.22067456,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,816.0,228.12500339932708,228.070952499751,59.0
2022-04-19 08:43:12,555.0,48.0,4.5,3333549.86688625,212.550003167242,1800.0,60.5,83.0,90.0,495.0,26.0,78.400001168251,460.5,25842.42067392,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,783.36,230.6315138533442,215.2951937499456,60.0
2022-04-19 07:43:11,545.0,48.0,5.0,3333335.99122125,210.65000313893,1797.5,60.0,82.0,80.5,491.0,26.0,78.400001168251,461.0,25841.62067328,,,,,,,,SLM00575,Fernando de Noronha,0.8000006400034181,1632,783.36,228.56988187817925,213.8756650001742,54.0
2022-04-19 06:43:11,549.0,48.0,4.5,3333138.676725,206.250003073365,1790.5,60.5,84.0,88.0,494.0,26.0,78.0000011622906,460.5,25840.82067264,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,783.36,223.79557625148112,197.31449624989182,55.0
2022-04-18 10:42:57,537.0,46.0,1.0,3332946.09399125,196.650002930313,1786.0,59.5,84.0,78.0,485.0,26.0,77.2000011503696,461.0,25839.187338,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,750.72,222.65625331783627,192.58273375034332,52.0
2022-04-18 09:42:56,543.0,48.0,2.0,3332743.10138,202.850003022701,1782.0,60.0,83.0,83.5,489.0,26.0,77.2000011503696,461.0,25838.354004,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,783.36,220.10634008539603,202.9926112499088,54.0
2022-04-18 08:42:56,525.0,48.0,3.0,3332551.938175,207.700003094971,1796.5,60.5,84.0,76.5,475.0,26.0,78.0000011622906,462.5,25837.520669999998,,,,,,,,SLM00575,Fernando de Noronha,0.833334000002651,1632,783.36,225.36892696936957,191.16320500010625,50.0
2022-04-18 07:42:55,543.0,47.0,4.0,3332346.10650625,202.850003022701,1796.5,60.5,83.0,86.0,490.0,26.0,78.8000011742115,462.0,25836.687336,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,767.04,224.7894537042343,205.8316687499173,53.0
2022-04-18 06:42:54,343.0,29.0,5.0,3332136.4894275,112.00000166893,1800.0,48.0,50.0,21.0,308.0,26.0,76.8000011444092,544.5,25835.854002,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,473.28,201.14942828471627,209.61707874992862,35.0
2022-04-16 13:42:21,371.0,32.0,2.5,3332124.66002125,131.950001966208,1807.0,59.0,83.0,24.5,322.0,26.0,78.8000011742115,463.0,25834.125930442107,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,522.24,214.762372991875,11.82940624980256,49.0
2022-04-16 12:42:20,371.0,30.0,3.5,3332003.053725,120.750001799315,1807.5,58.5,82.0,27.5,321.0,26.0,78.8000011742115,464.5,25833.23119288421,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578973151,1632,489.6,209.6354197904774,121.60629625013098,50.0
2022-04-16 11:42:21,371.0,32.0,3.0,3331883.34013375,130.250001940876,1807.0,59.5,82.0,26.0,322.0,26.0,78.8000011742115,464.0,25832.336455326316,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,522.24,211.9954458673112,119.71359125012532,49.0
2022-04-16 10:42:19,364.0,30.0,3.0,3331765.04607125,110.100001640618,1812.0,58.5,83.0,24.0,313.0,26.0,79.200001180172,465.0,25831.441717768423,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,489.6,191.14583618162845,118.29406249988824,51.0
2022-04-16 09:42:19,376.0,30.0,4.5,3331643.439775,117.200001746416,1808.5,59.0,83.0,27.5,327.0,26.0,79.200001180172,464.5,25830.546980210525,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578973151,1632,489.6,203.47222525419446,121.60629625013098,49.0
2022-04-16 08:42:18,353.0,30.0,4.0,3331522.77983125,115.550001721829,1808.5,58.5,83.0,21.5,301.0,26.0,79.200001180172,464.0,25829.65224265263,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,489.6,200.60764187817534,120.65994374966249,52.0
2022-04-16 07:42:18,405.0,31.0,4.5,3331404.0125925,122.300001822412,1807.5,59.5,83.0,26.0,360.0,26.0,79.6000011861324,462.0,25828.757505094738,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,505.92,205.4771535994825,118.76723875012249,45.0
2022-04-16 06:42:17,363.0,30.0,3.5,3331272.94277125,116.600001737475,1806.0,59.0,83.0,24.0,312.0,26.0,78.400001168251,464.0,25827.86276753684,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578973151,1632,489.6,202.4305585720052,131.0698212501593,51.0
2022-04-16 05:42:15,365.0,29.0,4.5,3331155.121885,113.050001684576,1805.0,58.0,82.0,19.0,314.0,26.0,78.8000011742115,465.0,25826.968029978947,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,473.28,203.03520417488505,117.82088625011966,51.0
2022-04-16 04:42:14,377.0,34.0,3.0,3331033.0424125,134.900002010167,1800.0,59.0,82.0,27.0,332.0,26.0,78.400001168251,463.5,25826.073292421053,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,554.88,206.6482873930254,122.07947249989957,45.0
2022-04-16 03:42:13,367.0,34.0,3.0,3330912.855645,135.950002025813,1808.5,58.0,83.0,27.0,316.0,26.0,78.400001168251,464.0,25825.17855486316,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,554.88,208.2567432993459,120.1867674998939,51.0
2022-04-16 02:42:14,371.0,31.0,2.0,3330794.08840625,119.600001782179,1803.5,59.5,83.0,24.5,323.0,26.0,78.8000011742115,466.0,25824.283817305262,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578973151,1632,505.92,200.94086320930612,118.76723875012249,48.0
2022-04-16 01:42:13,369.0,29.0,4.0,3330675.79434375,114.950001712888,1805.0,58.5,83.0,24.5,318.0,26.0,78.400001168251,465.5,25823.38907974737,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,473.28,206.44756054757184,118.29406249988824,51.0
2022-04-16 00:42:11,366.0,30.0,3.0,3330557.50028125,112.600001677871,1807.0,58.5,83.0,23.5,314.0,26.0,78.400001168251,463.5,25822.494342189475,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,489.6,195.4861140240816,118.29406249988824,52.0
2022-04-15 23:42:10,362.0,30.0,4.5,3330438.7330425,120.4000017941,1803.5,58.5,82.0,19.5,311.0,26.0,78.400001168251,464.0,25821.599604631578,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578973151,1632,489.6,209.02778089253474,118.76723875012249,51.0
2022-04-15 22:42:10,365.0,30.0,4.5,3330320.43898,117.450001750141,1802.5,59.0,82.0,26.5,312.0,26.0,78.400001168251,464.0,25820.704867073684,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,489.6,203.90625303843922,118.29406249988824,53.0
2022-04-15 21:42:09,376.0,31.0,1.5,3330199.77903625,120.4000017941,1805.0,58.5,81.0,28.0,328.0,26.0,78.8000011742115,467.0,25819.81012951579,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578936771,1632,505.92,202.28494925084007,120.65994375012815,48.0
2022-04-15 20:42:08,383.0,32.0,3.0,3330076.280035,128.850001920015,1801.0,59.5,83.0,26.5,336.0,26.0,78.400001168251,463.5,25818.915391957893,,,,,,,,SLM00575,Fernando de Noronha,0.8947375578973151,1632,522.24,209.7168000000244,123.49900125013664,47.0
2022-04-15 19:42:09,375.0,31.0,3.0,3329949.94197625,118.750001769513,1801.5,59.5,83.0,27.0,324.0,26.0,78.400001168251,462.5,25817.060653632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,199.5127717901764,126.33805874967948,51.0
2022-04-15 18:42:08,388.0,31.0,1.5,3329823.13074125,127.550001900643,1802.5,58.5,82.0,29.0,340.0,26.0,78.400001168251,464.5,25816.100652864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,214.297718247048,126.81123500037938,48.0
2022-04-15 17:42:06,368.0,30.0,4.5,3329697.739035,118.750001769513,1804.5,59.5,83.0,23.5,316.0,26.0,78.400001168251,464.5,25815.140652096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,125.39170624967664,52.0
2022-04-15 16:42:05,396.0,32.0,3.5,3329574.24003375,130.850001949817,1801.0,59.0,83.0,23.0,350.0,26.0,78.400001168251,463.0,25814.180651328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,212.9720083818636,123.49900125013664,46.0
2022-04-15 15:42:05,369.0,31.0,1.5,3329446.9556225,122.900001831353,1805.0,59.0,83.0,24.5,318.0,26.0,78.400001168251,463.0,25813.22065056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,206.4852181306334,127.28441125014797,51.0
2022-04-15 14:42:05,382.0,32.0,2.5,3329321.09074,133.000001981854,1803.5,59.0,82.0,28.5,334.0,26.0,78.400001168251,463.0,25812.260649792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,216.4713573923405,125.86488249991089,48.0
2022-04-15 13:42:03,371.0,31.0,3.5,3329196.17221,121.850001815706,1801.5,58.5,83.0,21.5,321.0,26.0,78.8000011742115,463.5,25811.300649024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,204.72110520111895,124.91852999990806,50.0
2022-04-15 12:42:02,371.0,31.0,2.0,3329074.0927375,122.900001831353,1806.0,58.5,82.0,22.0,321.0,26.0,78.8000011742115,463.0,25810.340648256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,206.4852181306334,122.07947249989957,50.0
2022-04-15 11:42:01,373.0,30.0,4.0,3328953.43279375,116.000001728535,1802.5,59.0,83.0,22.0,324.0,26.0,78.400001168251,464.0,25809.380647488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,120.65994375012815,49.0
2022-04-15 10:42:02,368.0,30.0,3.0,3328832.77285,122.300001822412,1801.5,59.0,83.0,26.0,316.0,26.0,78.400001168251,464.5,25808.42064672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,212.3263920527986,120.65994375012815,52.0
2022-04-15 09:42:02,374.0,31.0,2.5,3328711.16655375,121.500001810491,1802.5,58.5,83.0,21.5,324.0,26.0,78.8000011742115,465.0,25807.460645952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,204.13306755794858,121.60629624966532,50.0
2022-04-15 08:42:01,366.0,32.0,4.5,3328590.97978625,125.400001868606,1803.5,59.0,83.0,28.5,317.0,26.0,78.400001168251,464.5,25806.500645183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,204.1015655413509,120.18676750035957,49.0
2022-04-15 07:42:00,375.0,30.0,3.5,3328470.3198425,119.350001778454,1806.0,59.0,82.0,22.0,325.0,26.0,78.400001168251,464.5,25805.540644416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,207.20486419870485,120.65994374966249,50.0
2022-04-15 06:41:59,371.0,30.0,4.0,3328348.71354625,116.850001741201,1810.5,58.5,82.0,22.0,322.0,26.0,79.200001180172,466.5,25804.580643647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.86458635625172,121.60629625013098,49.0
2022-04-15 05:41:59,369.0,30.0,3.0,3328228.999955,121.250001806766,1807.5,58.5,82.0,22.5,320.0,26.0,79.200001180172,464.0,25803.62064288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,210.50347535896873,119.71359125012532,49.0
2022-04-15 04:41:59,371.0,31.0,5.0,3328107.39365875,120.4000017941,1808.5,59.0,83.0,24.0,321.0,26.0,79.200001180172,464.0,25802.660642111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,202.28494925084007,121.60629624966532,50.0
2022-04-15 03:41:58,371.0,31.0,2.0,3327984.84101,125.650001872331,1809.5,59.0,83.0,25.0,321.0,26.0,79.200001180172,464.0,25801.700641344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,211.10551389840558,122.55264875013381,50.0
2022-04-15 02:41:57,378.0,31.0,2.5,3327860.39565625,128.600001916289,1811.0,59.5,83.0,26.0,329.0,26.0,78.8000011742115,464.0,25800.740640575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,216.06183117656076,124.44535375013947,49.0
2022-04-15 01:41:55,387.0,32.0,2.5,3327735.00395,126.700001887977,1808.5,58.5,82.0,27.5,341.0,26.0,79.200001180172,464.0,25799.780639808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,206.21745098954588,125.3917062501423,46.0
2022-04-15 00:41:55,390.0,30.0,2.5,3327605.82683375,124.000001847744,1804.5,59.0,82.0,27.0,343.0,26.0,79.200001180172,463.0,25798.820639039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,215.27778098566668,129.17711624968797,47.0
2022-04-14 23:41:54,382.0,31.0,3.0,3327475.23018875,124.200001850724,1807.5,58.5,83.0,22.5,333.0,26.0,79.200001180172,464.0,25797.860638272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,208.66935794812497,130.59664499992505,49.0
2022-04-14 22:41:54,392.0,33.0,2.0,3327341.79448625,138.250002060086,1806.0,58.5,82.0,24.0,347.0,26.0,79.200001180172,463.5,25796.900637503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,218.19760426149938,133.4357025003992,45.0
2022-04-14 21:41:52,385.0,32.0,2.5,3327205.51972625,128.850001920015,1804.5,58.5,82.0,28.0,335.0,26.0,79.200001180172,462.0,25795.940636736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,209.7168000000244,136.27475999994203,50.0
2022-04-14 20:41:51,383.0,32.0,1.5,3327075.86943375,128.150001909584,1806.0,59.0,83.0,24.0,336.0,26.0,79.200001180172,463.5,25794.980635967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,208.57747706638023,129.65029249992222,47.0
2022-04-14 19:41:50,378.0,30.0,3.5,3326948.11184625,118.750001769513,1807.5,59.0,83.0,25.0,330.0,26.0,78.8000011742115,464.5,25793.060634432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,127.75758749991655,48.0
2022-04-14 18:41:50,405.0,37.0,1.0,3326817.51520125,157.100002340972,1801.0,59.0,82.0,30.5,357.0,26.0,78.8000011742115,462.5,25792.100633664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,221.14302131330516,130.59664499992505,48.0
2022-04-14 17:41:50,378.0,31.0,3.0,3326693.54302375,127.550001900643,1812.0,59.0,84.0,25.5,328.0,26.0,79.200001180172,464.0,25791.140632896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,214.297718247048,123.97217749990523,50.0
2022-04-14 16:41:49,368.0,30.0,1.5,3326570.51719875,116.850001741201,1807.5,58.5,83.0,22.0,317.0,26.0,78.8000011742115,464.0,25790.180632128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.86458635625172,123.02582500036806,51.0
2022-04-14 15:41:50,394.0,37.0,2.0,3326437.5546725,155.550002317876,1795.5,59.0,83.0,33.5,345.0,26.0,77.6000011563301,462.5,25789.22063136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,218.96115191142454,132.9625262496993,49.0
2022-04-14 14:41:49,390.0,31.0,3.0,3326301.75308875,126.450001884252,1797.5,58.5,83.0,22.5,344.0,26.0,77.2000011503696,464.0,25788.260630591998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,212.44959993993953,135.80158375017345,46.0
2022-04-14 13:41:48,384.0,32.0,2.0,3326159.80021375,132.150001969188,1797.5,58.5,82.0,28.5,336.0,26.0,77.6000011563301,464.0,25787.300629824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,215.08789383005862,141.95287499995902,48.0
2022-04-14 12:41:47,377.0,34.0,1.5,3326032.04262625,138.950002070516,1796.5,58.5,83.0,28.0,327.0,26.0,77.2000011503696,463.0,25786.340629055998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,212.85233160311887,127.75758749991655,50.0
2022-04-14 11:41:46,384.0,31.0,3.5,3325909.96315375,126.950001891702,1800.0,58.5,82.0,23.0,338.0,26.0,77.2000011503696,464.5,25785.380628288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,213.28965371589717,122.07947249989957,46.0
2022-04-14 10:41:45,366.0,29.0,0.5,3325791.195915,120.750001799315,1801.0,58.5,83.0,16.5,317.0,26.0,77.2000011503696,464.5,25784.42062752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,216.86422736945943,118.76723875012249,49.0
2022-04-14 09:41:45,369.0,31.0,1.0,3325674.32138125,118.050001759082,1802.5,58.5,83.0,24.0,320.0,26.0,77.6000011563301,464.0,25783.460626752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,198.336696503834,116.87453375011683,49.0
2022-04-14 08:41:44,369.0,31.0,4.0,3325556.97367125,123.150001835078,1800.0,58.0,82.0,27.0,318.0,26.0,77.6000011563301,464.5,25782.500625984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,206.90524501861222,117.34770999988541,51.0
2022-04-14 07:41:43,359.0,29.0,1.5,3325440.0991375,110.700001649559,1800.0,58.0,83.0,19.5,309.0,26.0,77.6000011563301,465.5,25781.540625216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,198.81465813498383,116.87453375011683,50.0
2022-04-14 06:41:42,362.0,30.0,2.0,3325325.11730875,120.750001799315,1797.5,58.0,83.0,23.0,311.0,26.0,77.6000011563301,464.0,25780.580624448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,209.6354197904774,114.98182875011116,51.0
2022-04-14 05:41:41,358.0,29.0,2.0,3325210.60865625,111.400001659989,1797.5,58.0,82.0,21.5,308.0,26.0,77.6000011563301,465.0,25779.62062368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,200.07184206176186,114.50865249987692,50.0
2022-04-14 04:41:40,367.0,30.0,3.5,3325094.20729875,115.800001725554,1798.0,58.5,83.0,22.5,317.0,26.0,77.2000011503696,464.5,25778.660622912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,201.04166966242013,116.40135749988258,50.0
2022-04-14 03:41:39,365.0,30.0,0.5,3324975.91323625,117.450001750141,1798.0,58.5,82.0,22.5,315.0,26.0,77.6000011563301,464.5,25777.700622144002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,203.90625303843922,118.29406249988824,50.0
2022-04-14 02:41:38,352.0,29.0,3.0,3324863.770465,113.400001689792,1799.0,58.5,83.0,21.5,302.0,26.0,77.6000011563301,465.5,25776.740621376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,112.14277125010267,50.0
2022-04-14 01:41:38,346.0,28.0,3.5,3324752.57404625,110.700001649559,1801.5,58.0,83.0,17.5,298.0,26.0,77.2000011503696,465.0,25775.780620608002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,205.9151816398047,111.19641875009984,48.0
2022-04-14 00:41:37,354.0,29.0,2.0,3324639.95809875,115.300001718104,1798.0,58.5,82.0,17.0,304.0,26.0,77.6000011563301,465.0,25774.82061984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,207.07615251096266,112.61594749987125,50.0
2022-04-13 23:41:36,350.0,28.0,3.5,3324527.8153275,113.400001689792,1800.0,58.5,82.0,18.5,301.0,26.0,77.6000011563301,465.5,25773.860619072002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,210.93750314321431,112.14277125010267,49.0
2022-04-13 22:41:35,353.0,29.0,6.5,3324415.67255625,112.600001677871,1797.5,58.5,83.0,17.0,302.0,26.0,77.6000011563301,465.0,25772.900618304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.22701450767065,112.14277125010267,51.0
2022-04-13 21:41:34,357.0,29.0,3.5,3324304.00296125,116.600001737475,1800.0,58.5,82.0,19.0,305.0,26.0,77.6000011563301,466.0,25771.940617536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,209.41092266069504,111.66959499986842,52.0
2022-04-13 20:41:34,355.0,29.0,1.5,3324191.86019,114.100001700222,1798.0,58.5,82.0,17.5,304.0,26.0,77.6000011563301,465.5,25770.980616768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,204.92098006505387,112.14277125010267,51.0
2022-04-13 19:41:33,353.0,29.0,3.5,3324079.71741875,114.950001712888,1797.5,59.0,83.0,22.0,303.0,26.0,77.6000011563301,464.5,25769.060615232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,112.14277125010267,50.0
2022-04-13 18:41:33,353.0,29.0,3.0,3323967.10147125,111.750001665205,1800.0,58.0,83.0,23.5,303.0,26.0,77.6000011563301,465.0,25768.100614464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,112.61594749987125,50.0
2022-04-13 17:41:33,353.0,29.0,3.0,3323856.37822875,110.700001649559,1801.0,58.0,82.0,21.5,303.0,26.0,77.6000011563301,465.5,25767.140613696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,110.72324249986559,50.0
2022-04-13 16:41:32,352.0,29.0,3.0,3323744.2354575,113.050001684576,1797.5,58.5,82.0,17.5,301.0,26.0,77.6000011563301,466.0,25766.180612928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.03520417488505,112.14277125010267,51.0
2022-04-13 15:41:32,369.0,30.0,1.0,3323630.6731575,122.100001819432,1800.0,58.0,82.0,25.5,319.0,26.0,77.2000011503696,465.5,25765.220612160003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,211.97916982540275,113.56229999987409,50.0
2022-04-13 14:41:32,356.0,28.0,3.0,3323517.1108575,113.650001693517,1797.5,58.5,81.0,18.5,304.0,26.0,77.6000011563301,465.5,25764.260611392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,211.402532912048,113.56229999987409,52.0
2022-04-13 13:41:30,356.0,29.0,4.5,3323404.49491,113.650001693517,1800.0,58.0,83.0,22.5,305.0,26.0,77.2000011503696,466.0,25763.300610624003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,112.61594750033692,51.0
2022-04-13 12:41:30,364.0,30.0,3.0,3323289.51308125,116.600001737475,1798.0,58.5,83.0,19.5,313.0,26.0,77.6000011563301,465.0,25762.340609856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.4305585720052,114.98182875011116,51.0
2022-04-13 11:41:29,357.0,29.0,3.0,3323175.00442875,110.900001652539,1801.0,58.0,82.0,20.5,307.0,26.0,77.6000011563301,466.5,25761.380609088003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,114.50865249987692,50.0
2022-04-13 10:41:28,359.0,29.0,2.5,3323060.0226,112.800001680851,1798.0,58.0,83.0,19.0,307.0,26.0,77.6000011563301,465.5,25760.42060832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,114.98182875011116,52.0
2022-04-13 09:41:26,362.0,30.0,3.0,3322943.6212425,114.700001709163,1798.0,59.0,83.0,22.5,310.0,26.0,77.6000011563301,465.0,25759.460607552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,199.1319474117413,116.40135749988258,52.0
2022-04-13 08:41:26,363.0,30.0,4.5,3322827.219885,113.900001697242,1799.0,58.0,83.0,19.5,311.0,26.0,77.2000011503696,465.5,25758.500606784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,197.74305850215626,116.40135749988258,52.0
2022-04-13 07:41:26,371.0,30.0,2.5,3322709.872175,118.050001759082,1800.0,58.0,83.0,20.0,322.0,26.0,77.6000011563301,464.5,25757.540606016002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,204.94791972062845,117.34770999988541,49.0
2022-04-13 06:41:26,360.0,29.0,2.5,3322591.5781125,112.800001680851,1798.0,58.0,83.0,24.5,309.0,26.0,77.6000011563301,464.5,25756.580605248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,118.2940625003539,51.0
2022-04-13 05:41:25,364.0,30.0,2.0,3322473.75722625,118.750001769513,1797.5,58.0,82.0,19.0,314.0,26.0,76.8000011444092,466.5,25755.620604480002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,117.820886249654,50.0
2022-04-13 04:41:25,359.0,29.0,3.0,3322356.40951625,116.850001741201,1794.0,58.0,83.0,22.0,309.0,26.0,76.8000011444092,465.0,25754.660603712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,209.85991692026042,117.34771000035107,50.0
2022-04-13 03:41:23,366.0,29.0,2.5,3322239.5349825,114.500001706183,1797.5,57.5,83.0,19.0,317.0,26.0,76.8000011444092,464.0,25753.700602944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,205.6393708803574,116.87453374965116,49.0
2022-04-13 02:41:23,363.0,30.0,2.5,3322123.133625,120.750001799315,1796.5,58.5,83.0,23.0,312.0,26.0,76.8000011444092,464.5,25752.740602176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,209.6354197904774,116.40135750034824,51.0
2022-04-13 01:41:22,360.0,29.0,2.5,3322008.15179625,112.800001680851,1797.5,58.0,83.0,17.5,309.0,26.0,76.8000011444092,466.0,25751.780601408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.5862099153215,114.9818287496455,51.0
2022-04-13 00:41:20,369.0,30.0,4.0,3321892.223615,118.050001759082,1795.0,58.5,83.0,22.5,319.0,26.0,76.8000011444092,465.0,25750.82060064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,204.94791972062845,115.928181250114,50.0
2022-04-12 23:41:20,366.0,30.0,3.0,3321776.29543375,118.050001759082,1795.0,58.0,83.0,20.0,313.0,26.0,76.8000011444092,466.0,25749.860599872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,204.94791972062845,115.928181250114,53.0
2022-04-12 22:41:19,371.0,31.0,2.5,3321659.4209,126.100001879036,1793.0,58.5,83.0,24.0,321.0,26.0,76.8000011444092,464.0,25748.900599104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,211.86156229676746,116.87453375011683,50.0
2022-04-12 21:41:18,384.0,32.0,3.0,3321541.1268375,123.750001844019,1794.0,58.0,83.0,28.5,337.0,26.0,76.8000011444092,464.5,25747.940598336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,201.416018626333,118.29406249988824,47.0
2022-04-12 20:41:17,371.0,30.0,3.5,3321420.46689375,117.200001746416,1795.0,58.5,82.0,23.0,319.0,26.0,76.8000011444092,464.5,25746.980597568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.47222525419446,120.65994375012815,52.0
2022-04-12 19:41:18,374.0,30.0,1.5,3321298.38742125,120.20000179112,1795.0,58.5,83.0,26.5,326.0,26.0,76.8000011444092,464.5,25745.060596032003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,208.68055866513888,122.07947249989957,48.0
2022-04-12 18:41:17,377.0,30.0,1.5,3321175.8347725,117.700001753867,1796.5,58.5,83.0,24.5,328.0,26.0,76.8000011444092,464.5,25744.100595264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,204.34028082268574,122.55264874966815,49.0
2022-04-12 17:41:15,379.0,30.0,0.0,3321052.8089475,116.600001737475,1795.0,57.5,82.0,25.5,329.0,26.0,76.8000011444092,463.5,25743.140594496002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,202.4305585720052,123.02582500036806,50.0
2022-04-12 16:41:14,381.0,31.0,1.0,3320927.8904175,121.000001803041,1795.5,58.0,82.0,24.5,332.0,26.0,76.8000011444092,465.0,25742.180593728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,203.29301378199094,124.91852999990806,49.0
2022-04-12 15:41:15,389.0,30.0,2.0,3320799.1864775,121.850001815706,1796.5,58.5,83.0,20.5,340.0,26.0,76.8000011444092,464.5,25741.220592960002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,211.54514204115623,128.70393999991938,49.0
2022-04-12 14:41:14,396.0,35.0,2.5,3320665.750775,147.500002197921,1793.0,58.0,82.0,24.5,349.0,26.0,76.8000011444092,463.5,25740.260592192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,219.49405088976334,133.43570249993354,47.0
2022-04-12 13:41:13,393.0,31.0,2.0,3320527.11013375,123.750001844019,1794.0,58.0,82.0,25.0,347.0,26.0,76.8000011444092,464.0,25739.300591424002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,207.9133095497631,138.64064125018194,46.0
2022-04-12 12:41:12,409.0,33.0,3.0,3320387.04996375,137.850002054125,1794.0,58.5,84.0,30.5,365.0,26.0,76.8000011444092,464.5,25738.340590656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,217.56629112077812,140.06016999995336,44.0
2022-04-12 11:41:12,396.0,34.0,3.0,3320245.09708875,141.100002102554,1794.0,58.0,83.0,27.5,352.0,26.0,76.8000011444092,464.5,25737.380589888002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,216.14583655415743,141.95287499995902,44.0
2022-04-12 10:41:12,414.0,37.0,1.0,3320106.4564475,154.950002308935,1790.5,58.5,83.0,34.0,368.0,26.0,76.8000011444092,464.0,25736.42058912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,218.11655730424408,138.64064125018194,46.0
2022-04-12 09:41:12,400.0,31.0,2.5,3319970.65486375,128.150001909584,1794.0,58.0,82.0,24.5,357.0,26.0,76.8000011444092,465.5,25735.460588352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,215.30578277819893,135.8015837497078,43.0
2022-04-12 08:41:11,404.0,32.0,4.0,3319835.32645625,133.000001981854,1796.5,58.5,83.0,30.0,361.0,26.0,76.8000011444092,463.5,25734.500587584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,216.4713573923405,135.3284074999392,43.0
2022-04-12 07:41:10,411.0,35.0,2.0,3319700.94440125,144.650002155453,1788.0,58.0,82.0,32.0,367.0,26.0,76.8000011444092,464.5,25733.540586816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,215.2529793979955,134.38205499993637,44.0
2022-04-12 06:41:09,387.0,30.0,3.5,3319567.981875,119.350001778454,1797.5,58.0,83.0,28.5,339.0,26.0,76.8000011444092,465.5,25732.580586048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,207.20486419870485,132.96252625016496,48.0
2022-04-12 05:41:09,395.0,33.0,2.0,3319437.85840625,133.85000199452,1794.0,58.0,82.0,29.0,350.0,26.0,76.8000011444092,464.5,25731.62058528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,211.25315971357324,130.12346875015646,45.0
2022-04-12 04:41:08,374.0,30.0,2.0,3319309.6276425,117.200001746416,1795.0,58.0,82.0,26.5,321.0,26.0,76.8000011444092,464.5,25730.660584512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.47222525419446,128.23076374968514,53.0
2022-04-12 03:41:08,377.0,30.0,2.5,3319185.655465,114.700001709163,1796.5,58.0,83.0,22.5,325.0,26.0,76.8000011444092,465.0,25729.700583744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,199.1319474117413,123.97217750037089,52.0
2022-04-12 02:41:07,369.0,30.0,2.5,3319062.62964,113.050001684576,1798.0,58.0,81.0,20.0,319.0,26.0,76.8000011444092,467.0,25728.740582976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.2673640357222,123.0258249999024,50.0
2022-04-12 01:41:06,377.0,31.0,3.0,3318943.389225,119.950001787394,1796.5,58.0,82.0,29.0,326.0,26.0,76.8000011444092,466.5,25727.780582208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,201.52890085247648,119.24041499989107,51.0
2022-04-12 00:41:05,364.0,29.0,3.0,3318823.67563375,112.800001680851,1795.5,58.5,83.0,21.0,310.0,26.0,76.8000011444092,465.5,25726.82058144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,119.71359125012532,54.0
2022-04-11 23:41:04,365.0,29.0,2.5,3318705.8547475,113.650001693517,1798.0,58.0,83.0,18.0,311.0,26.0,76.8000011444092,465.5,25725.860580672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,117.82088625011966,54.0
2022-04-11 22:41:03,366.0,30.0,2.0,3318587.560685,119.100001774728,1795.0,58.0,83.0,19.0,313.0,26.0,76.8000011444092,466.0,25724.900579904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,206.77083641445833,118.29406249988824,53.0
2022-04-11 21:41:04,364.0,29.0,0.5,3318469.2666225,112.800001680851,1797.5,57.5,82.0,21.0,310.0,26.0,76.8000011444092,465.5,25723.940579136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.5862099153215,118.29406249988824,54.0
2022-04-11 20:41:04,357.0,30.0,1.0,3318352.865265,116.600001737475,1796.5,57.5,82.0,21.0,302.0,26.0,76.8000011444092,466.0,25722.980578368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.4305585720052,116.40135749988258,55.0
2022-04-11 19:41:02,355.0,29.0,3.5,3318238.3566125,112.600001677871,1798.0,58.0,83.0,21.0,302.0,26.0,76.8000011444092,465.0,25721.060576832002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,114.50865250034258,53.0
2022-04-11 18:41:01,359.0,29.0,2.0,3318123.37478375,113.650001693517,1796.5,58.0,83.0,22.0,305.0,26.0,76.4000011384487,465.5,25720.100576064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,204.11279039783946,114.9818287496455,54.0
2022-04-11 17:41:00,356.0,29.0,1.0,3318008.86613125,113.050001684576,1794.0,58.0,83.0,23.5,303.0,26.0,76.4000011384487,466.0,25719.140575296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.03520417488505,114.50865250034258,53.0
2022-04-11 16:41:00,372.0,30.0,1.5,3317892.93795,121.850001815706,1791.5,58.0,82.0,21.0,320.0,26.0,76.4000011384487,465.5,25718.180574528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,211.54514204115623,115.92818124964833,52.0
2022-04-11 15:40:59,365.0,29.0,2.5,3317776.5365925,113.400001689792,1792.0,58.0,83.0,21.5,315.0,26.0,76.4000011384487,465.0,25717.22057376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,116.40135750034824,50.0
2022-04-11 14:40:58,373.0,30.0,2.5,3317661.55476375,121.250001806766,1803.5,58.0,83.0,21.0,321.0,26.0,77.6000011563301,465.5,25716.260572992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,210.50347535896873,114.9818287496455,52.0
2022-04-11 13:40:57,355.0,29.0,3.5,3317543.7338775,113.900001697242,1802.5,58.0,82.0,21.5,302.0,26.0,78.0000011622906,466.0,25715.300572224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,117.82088625011966,53.0
2022-04-11 12:40:57,367.0,29.0,3.5,3317425.91299125,116.600001737475,1800.0,57.5,83.0,24.5,316.0,26.0,78.0000011622906,466.5,25714.340571456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,209.41092266069504,117.82088625011966,51.0
2022-04-11 11:40:57,376.0,31.0,3.5,3317308.092105,120.750001799315,1800.0,58.5,82.0,27.5,325.0,26.0,78.0000011622906,466.0,25713.380570688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,202.8729868940104,117.82088625011966,51.0
2022-04-11 10:40:56,363.0,29.0,4.0,3317188.37851375,117.450001750141,1798.0,58.5,83.0,20.5,308.0,26.0,78.0000011622906,465.5,25712.42056992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,210.937503143213,119.71359124965966,55.0
2022-04-11 09:40:56,364.0,29.0,3.5,3317070.5576275,115.800001725554,1801.5,58.0,83.0,18.0,312.0,26.0,78.0000011622906,465.5,25711.460569152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,207.9741410300898,117.82088625011966,52.0
2022-04-11 08:40:56,373.0,30.0,2.0,3316949.89768375,122.900001831353,1799.0,58.0,82.0,23.0,321.0,26.0,78.0000011622906,465.5,25710.500568384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,213.36805873498784,120.65994375012815,52.0
2022-04-11 07:40:55,374.0,31.0,3.5,3316828.76456375,122.300001822412,1801.0,58.0,83.0,28.5,321.0,26.0,78.0000011622906,467.0,25709.540567616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,205.4771535994825,121.13311999989673,53.0
2022-04-11 06:40:54,365.0,30.0,4.0,3316707.1582675,112.800001680851,1801.5,58.0,83.0,24.0,312.0,26.0,78.0000011622906,464.5,25708.580566848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,195.83333625147742,121.60629625013098,53.0
2022-04-11 05:40:54,372.0,30.0,2.0,3316586.9715,121.000001803041,1802.5,57.5,83.0,25.0,319.0,26.0,78.0000011622906,466.5,25707.62056608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,210.06944757472397,120.1867674998939,53.0
2022-04-11 04:40:52,368.0,30.0,2.0,3316464.41885125,117.450001750141,1803.5,58.0,82.0,23.0,315.0,26.0,78.400001168251,466.5,25706.660565312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.90625303843922,122.55264875013381,53.0
2022-04-11 03:40:51,371.0,30.0,3.0,3316341.8662025,119.950001787394,1802.5,57.5,82.0,22.5,319.0,26.0,78.400001168251,466.5,25705.700564544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,208.24653088089235,122.55264874966815,52.0
2022-04-11 02:40:51,373.0,31.0,1.0,3316220.25990625,121.250001806766,1801.5,58.0,83.0,28.0,321.0,26.0,78.400001168251,466.0,25704.740563776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,203.71304066996973,121.60629625013098,52.0
2022-04-11 01:40:49,379.0,31.0,0.5,3316098.65361,125.900001876056,1803.5,58.0,81.0,25.5,330.0,26.0,78.400001168251,465.5,25703.780563008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,211.5255407863844,121.60629625013098,49.0
2022-04-11 00:40:49,378.0,30.0,0.5,3315977.04731375,121.500001810491,1802.5,57.5,82.0,23.0,327.0,26.0,78.400001168251,466.0,25702.82056224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,210.93750314321352,121.60629625013098,51.0
2022-04-10 23:40:47,385.0,31.0,2.0,3315857.3337225,119.600001782179,1804.5,58.5,83.0,27.0,337.0,26.0,78.400001168251,466.0,25701.860561472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,200.94086320930612,119.71359124965966,48.0
2022-04-10 22:40:47,369.0,31.0,4.5,3315737.146955,118.300001762807,1802.5,58.5,83.0,27.0,315.0,26.0,78.400001168251,466.5,25700.900560703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,198.75672339181284,120.18676750035957,54.0
2022-04-10 21:40:46,361.0,29.0,3.5,3315617.43336375,113.650001693517,1807.0,58.5,83.0,24.5,309.0,26.0,78.400001168251,466.0,25699.940559936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,119.71359124965966,52.0
2022-04-10 20:40:46,356.0,29.0,3.0,3315501.97835875,114.950001712888,1805.0,57.5,82.0,17.5,303.0,26.0,78.400001168251,467.0,25698.980559167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,206.44756054757184,115.45500499987975,53.0
2022-04-10 19:40:44,355.0,29.0,3.0,3315386.52335375,113.650001693517,1806.0,58.0,83.0,21.0,301.0,26.0,78.400001168251,466.0,25697.060557632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,115.45500500034541,54.0
2022-04-10 18:40:43,359.0,30.0,5.0,3315271.541525,116.000001728535,1802.5,58.0,83.0,20.5,305.0,26.0,78.400001168251,467.0,25696.100556864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,201.38889188981767,114.98182875011116,54.0
2022-04-10 17:40:43,359.0,30.0,4.0,3315156.08652,115.300001718104,1805.0,57.0,82.0,22.5,305.0,26.0,78.400001168251,467.0,25695.140556096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,200.17361409393055,115.45500499987975,54.0
2022-04-10 16:40:42,371.0,30.0,3.0,3315039.6851625,120.4000017941,1805.0,58.5,83.0,21.5,317.0,26.0,78.400001168251,465.5,25694.180555328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,209.02778089253474,116.40135749988258,54.0
2022-04-10 15:40:42,362.0,29.0,3.0,3314922.3374525,112.800001680851,1805.0,58.0,82.0,18.5,307.0,26.0,78.400001168251,465.5,25693.22055456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.5862099153215,117.34770999988541,55.0
2022-04-10 14:40:41,365.0,29.0,4.0,3314804.51656625,118.050001759082,1805.0,58.0,83.0,18.0,313.0,26.0,78.400001168251,466.5,25692.260553792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,212.0150893661674,117.82088625011966,52.0
2022-04-10 13:40:40,368.0,30.0,3.0,3314685.7493275,117.700001753867,1807.5,57.5,82.0,20.0,312.0,26.0,78.400001168251,465.5,25691.300553024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,204.34028082268574,118.76723875012249,56.0
2022-04-10 12:40:40,372.0,30.0,1.5,3314566.5089125,119.100001774728,1805.0,57.5,82.0,20.0,316.0,26.0,78.400001168251,466.5,25690.340552256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,206.77083641445833,119.24041499989107,56.0
2022-04-10 11:40:40,367.0,30.0,2.0,3314447.2684975,110.700001649559,1805.0,57.5,82.0,20.0,316.0,26.0,78.400001168251,466.5,25689.380551488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,192.18750286381768,119.24041499989107,51.0
