Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-04-10 10:40:38,364.0,30.0,0.5,3314330.39396375,118.300001762807,1803.5,57.5,82.0,24.5,311.0,26.0,78.400001168251,466.5,25688.42055072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,205.38194750487324,116.87453375011683,53.0
2022-04-10 09:40:37,368.0,32.0,1.0,3314213.04625375,126.100001879036,1804.5,57.5,82.0,26.0,314.0,26.0,78.400001168251,467.0,25687.460549952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,205.24088847499348,117.34770999988541,54.0
2022-04-10 08:40:37,382.0,32.0,4.0,3314094.279015,131.100001953542,1803.5,57.5,82.0,24.0,332.0,26.0,78.400001168251,465.5,25686.500549184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,213.37890942959308,118.76723875012249,50.0
2022-04-10 07:40:37,364.0,30.0,4.0,3313974.0922475,118.750001769513,1805.0,58.0,83.0,20.5,309.0,26.0,78.400001168251,466.5,25685.540548416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,120.1867674998939,55.0
2022-04-10 06:40:37,361.0,30.0,3.0,3313854.8518325,120.750001799315,1802.5,57.5,83.0,22.5,308.0,26.0,78.400001168251,466.0,25684.580547647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,209.6354197904774,119.24041499989107,53.0
2022-04-10 05:40:35,372.0,31.0,3.0,3313734.665065,121.000001803041,1801.0,57.5,83.0,22.0,319.0,26.0,78.400001168251,466.0,25683.62054688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,203.29301378199094,120.18676750035957,53.0
2022-04-10 04:40:35,368.0,30.0,1.5,3313614.95147375,118.500001765788,1807.0,58.0,83.0,24.0,313.0,26.0,78.400001168251,465.0,25682.660546111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,205.72916973227083,119.71359124965966,55.0
2022-04-10 03:40:35,428.0,36.0,1.0,3313482.46212375,150.700002245605,1801.5,58.0,83.0,29.5,375.0,26.0,78.400001168251,463.5,25681.700545344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,218.02662361922017,132.48935000039637,53.0
2022-04-10 02:40:34,421.0,37.0,1.5,3313330.09937125,152.000002264977,1799.0,58.5,83.0,34.0,374.0,26.0,78.400001168251,463.5,25680.740544575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,213.9639671522762,152.36275249999017,47.0
2022-04-10 01:40:34,387.0,31.0,3.0,3313190.5123775,121.000001803041,1802.5,57.5,83.0,25.0,338.0,26.0,78.400001168251,465.5,25679.780543808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,203.29301378199094,139.5869937497191,49.0
2022-04-10 00:40:33,375.0,31.0,3.0,3313069.85243375,126.450001884252,1802.5,57.5,83.0,25.0,325.0,26.0,78.400001168251,466.5,25678.820543039998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,212.44959993993953,120.65994375012815,50.0
2022-04-09 23:40:33,380.0,31.0,3.5,3312947.77296125,121.850001815706,1801.5,57.5,82.0,26.0,328.0,26.0,78.400001168251,466.5,25677.860542272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,204.72110520111895,122.07947249989957,52.0
2022-04-09 22:40:31,373.0,30.0,1.5,3312823.80078375,116.400001734495,1804.5,58.0,83.0,23.5,321.0,26.0,78.400001168251,465.0,25676.900541503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.08333634460936,123.97217749990523,52.0
2022-04-09 21:40:32,382.0,33.0,3.5,3312697.93590125,145.350002165884,1811.0,58.0,83.0,28.0,331.0,26.0,78.400001168251,466.5,25675.940540736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,229.40341250928665,125.86488249991089,51.0
2022-04-09 20:40:31,384.0,31.0,1.0,3312569.7051375,121.500001810491,1804.5,58.0,83.0,23.5,334.0,26.0,78.400001168251,464.0,25674.980539967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,204.13306755794858,128.2307637501508,50.0
2022-04-09 19:40:29,398.0,33.0,4.0,3312440.52802125,134.900002010167,1802.5,58.0,82.0,24.5,353.0,26.0,78.400001168251,466.0,25673.060538432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,212.9103567079656,129.17711625015363,45.0
2022-04-09 18:40:30,373.0,32.0,1.5,3312315.60949125,123.750001844019,1804.5,58.0,82.0,25.5,321.0,26.0,78.400001168251,466.0,25672.100537664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,201.416018626333,124.91852999990806,52.0
2022-04-09 17:40:29,345.0,28.0,4.5,3312199.20813375,110.300001643598,1802.5,57.5,83.0,16.0,293.0,26.0,78.400001168251,467.0,25671.140536896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,205.1711340096689,116.40135749988258,52.0
2022-04-09 16:40:28,346.0,29.0,4.5,3312088.9580675,112.00000166893,1802.5,58.0,83.0,22.5,294.0,26.0,78.400001168251,467.5,25670.180536128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,201.14942828471627,110.250066250097,52.0
2022-04-09 15:40:28,345.0,29.0,2.5,3311976.34212,107.95000160858,1804.5,57.5,82.0,21.0,293.0,26.0,78.400001168251,468.0,25669.22053536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,193.8757212797773,112.61594749987125,52.0
2022-04-09 14:40:28,357.0,30.0,1.5,3311864.19934875,120.20000179112,1804.5,57.5,83.0,20.0,302.0,26.0,78.400001168251,466.0,25668.260534592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,208.68055866513888,112.14277125010267,55.0
2022-04-09 13:40:26,352.0,29.0,4.0,3311750.63704875,115.800001725554,1806.0,57.5,82.0,17.0,297.0,26.0,78.400001168251,467.5,25667.300533824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,207.9741410300898,113.56229999987409,55.0
2022-04-09 12:40:27,359.0,29.0,3.5,3311638.02110125,115.800001725554,1804.5,57.5,82.0,24.5,304.0,26.0,78.400001168251,467.5,25666.340533055998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,207.9741410300898,112.61594750033692,55.0
2022-04-09 11:40:26,350.0,29.0,4.0,3311525.87833,114.100001700222,1802.5,57.0,83.0,17.0,296.0,26.0,78.400001168251,467.5,25665.380532288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.92098006505387,112.14277124963701,54.0
2022-04-09 10:40:26,354.0,29.0,4.0,3311413.2623825,112.600001677871,1803.5,58.0,82.0,18.0,299.0,26.0,78.400001168251,468.0,25664.420531519998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.22701450767065,112.61594750033692,55.0
2022-04-09 09:40:25,355.0,29.0,3.0,3311299.22690625,113.900001697242,1806.0,57.5,83.0,19.5,301.0,26.0,78.400001168251,467.5,25663.460530752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,114.03547624964267,54.0
2022-04-09 08:40:24,362.0,29.0,4.5,3311184.2450775,117.200001746416,1802.5,57.0,82.0,18.0,308.0,26.0,78.400001168251,467.0,25662.500529983998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,210.48850888364944,114.98182875011116,54.0
2022-04-09 07:40:23,362.0,30.0,4.5,3311068.7900725,118.300001762807,1805.0,57.5,83.0,23.0,307.0,26.0,78.400001168251,467.0,25661.540529216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,205.38194750487324,115.45500500034541,55.0
2022-04-09 06:40:24,358.0,30.0,3.0,3310952.86189125,114.700001709163,1801.5,57.5,83.0,25.0,303.0,26.0,78.400001168251,467.5,25660.580528447997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,199.1319474117413,115.92818124964833,55.0
2022-04-09 05:40:24,365.0,31.0,4.0,3310837.8800625,118.050001759082,1803.5,57.5,82.0,23.0,309.0,26.0,78.400001168251,468.0,25659.62052768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,198.336696503834,114.98182875011116,56.0
2022-04-09 04:40:22,360.0,29.0,1.5,3310722.4250575,112.00000166893,1806.0,57.5,82.0,21.5,304.0,26.0,78.400001168251,468.5,25658.660526911997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,201.14942828471627,115.45500499987975,56.0
2022-04-09 03:40:21,408.0,35.0,4.5,3310595.6138225,144.050002146512,1801.5,57.5,83.0,32.0,363.0,26.0,78.400001168251,464.5,25657.700526144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,214.36012224183332,126.81123499991372,45.0
2022-04-09 02:40:20,363.0,32.0,3.0,3310449.8755375,125.900001876056,1802.5,57.5,82.0,30.0,310.0,26.0,78.400001168251,467.0,25656.740525375997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,204.9153676368099,145.738285000436,53.0
2022-04-09 01:40:20,360.0,30.0,4.0,3310334.89370875,120.4000017941,1802.5,58.0,82.0,22.0,306.0,26.0,78.400001168251,467.5,25655.780524608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,209.02778089253474,114.9818287496455,54.0
2022-04-09 00:40:19,361.0,30.0,4.0,3310217.54599875,116.850001741201,1805.0,57.0,82.0,20.0,309.0,26.0,78.400001168251,467.5,25654.820523839997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.86458635625172,117.34771000035107,52.0
2022-04-08 23:40:18,361.0,30.0,2.0,3310101.6178175,118.500001765788,1803.5,58.0,83.0,20.5,310.0,26.0,78.400001168251,467.5,25653.860523072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,205.72916973227083,115.92818124964833,51.0
2022-04-08 22:40:18,352.0,28.0,4.0,3309987.109165,109.000001624227,1804.5,57.5,82.0,17.0,300.0,26.0,78.400001168251,467.5,25652.900522303997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,202.75297921173177,114.50865250034258,52.0
2022-04-08 21:40:17,355.0,29.0,2.5,3309872.6005125,117.700001753867,1806.0,58.0,83.0,17.0,303.0,26.0,78.400001168251,467.5,25651.940521536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,211.3864974027784,114.50865249987692,52.0
2022-04-08 20:40:16,355.0,29.0,3.0,3309758.56503625,108.200001612306,1802.5,57.5,83.0,22.5,303.0,26.0,78.400001168251,466.0,25650.980520767996,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,194.32471553934266,114.03547625010833,52.0
2022-04-08 19:40:16,356.0,30.0,2.0,3309644.05638375,116.400001734495,1805.0,57.5,81.0,20.0,304.0,26.0,78.400001168251,469.0,25649.060519232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,202.08333634460936,114.50865249987692,52.0
2022-04-08 18:40:15,352.0,29.0,1.5,3309529.54773125,110.900001652539,1805.0,57.5,83.0,19.5,299.0,26.0,78.400001168251,467.5,25648.100518463998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,114.50865249987692,53.0
2022-04-08 17:40:14,348.0,29.0,5.0,3309416.93178375,113.900001697242,1802.5,57.5,83.0,16.5,297.0,26.0,78.400001168251,468.0,25647.140517696,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,112.61594749987125,51.0
2022-04-08 16:40:14,350.0,29.0,2.5,3309305.26218875,114.500001706183,1802.5,57.0,82.0,18.0,298.0,26.0,78.400001168251,468.0,25646.180516927998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.6393708803574,111.66959500033408,52.0
2022-04-08 15:40:14,351.0,29.0,2.5,3309193.1194175,112.20000167191,1807.0,57.5,82.0,24.0,298.0,26.0,78.400001168251,468.0,25645.22051616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,112.14277124963701,53.0
2022-04-08 14:40:13,348.0,29.0,3.0,3309078.610765,108.200001612306,1805.0,56.5,83.0,23.0,297.0,26.0,78.400001168251,468.0,25644.260515391998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,194.32471553934266,114.50865250034258,51.0
2022-04-08 13:40:12,346.0,29.0,3.5,3308966.94117,111.750001665205,1805.0,57.0,82.0,17.5,293.0,26.0,78.400001168251,469.0,25643.300514624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,111.66959499986842,53.0
2022-04-08 12:40:11,348.0,29.0,4.0,3308855.271575,113.400001689792,1804.5,57.5,82.0,23.5,295.0,26.0,78.400001168251,468.5,25642.340513855997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,111.66959499986842,53.0
2022-04-08 11:40:11,343.0,28.0,3.5,3308743.60198,110.700001649559,1803.5,58.0,82.0,19.5,292.0,26.0,78.400001168251,469.0,25641.380513088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,205.9151816398047,111.66959500033408,51.0
2022-04-08 10:40:10,349.0,30.0,3.0,3308631.45920875,110.100001640618,1807.5,58.0,83.0,21.0,297.0,26.0,78.400001168251,468.0,25640.42051232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,191.14583618162845,112.14277124963701,52.0
2022-04-08 09:40:09,342.0,29.0,2.5,3308519.3164375,112.20000167191,1802.5,57.5,82.0,16.5,292.0,26.0,78.400001168251,469.5,25639.460511552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,112.14277125010267,50.0
2022-04-08 08:40:08,353.0,29.0,3.0,3308407.17366625,114.950001712888,1805.0,57.5,83.0,22.0,304.0,26.0,78.400001168251,469.0,25638.500510784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,112.14277125010267,49.0
2022-04-08 07:40:07,349.0,29.0,2.5,3308293.61136625,115.550001721829,1807.0,57.5,83.0,17.5,300.0,26.0,78.400001168251,468.5,25637.540510016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,207.52514677052622,113.56229999987409,49.0
2022-04-08 06:40:06,348.0,29.0,3.0,3308180.99541875,116.000001728535,1806.0,57.5,83.0,17.5,300.0,26.0,78.400001168251,468.0,25636.580509248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,208.33333643774245,112.61594749987125,48.0
2022-04-08 05:40:05,352.0,29.0,2.5,3308068.37947125,111.750001665205,1802.5,57.5,82.0,18.0,304.0,26.0,78.400001168251,469.5,25635.62050848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,112.61594750033692,48.0
2022-04-08 04:40:04,353.0,29.0,4.0,3307954.343995,117.200001746416,1801.5,58.0,83.0,23.5,304.0,26.0,78.400001168251,468.0,25634.660507712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,210.48850888364944,114.03547625010833,49.0
2022-04-08 03:40:03,346.0,29.0,4.5,3307839.8353425,110.700001649559,1804.5,58.0,82.0,18.0,296.0,26.0,78.400001168251,470.0,25633.700506944002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,114.50865249987692,50.0
2022-04-08 02:40:03,349.0,29.0,4.5,3307727.219395,112.800001680851,1804.5,57.5,82.0,20.0,298.0,26.0,78.400001168251,469.5,25632.740506176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,112.61594749987125,51.0
2022-04-08 01:40:03,351.0,29.0,3.5,3307614.6034475,115.800001725554,1802.5,57.0,83.0,21.5,302.0,26.0,78.400001168251,470.0,25631.780505408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,207.9741410300898,112.61594749987125,49.0
2022-04-08 00:40:02,348.0,29.0,4.0,3307502.9338525,113.900001697242,1805.0,57.0,83.0,20.0,299.0,26.0,78.400001168251,469.0,25630.82050464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,204.56178465740302,111.66959500033408,49.0
2022-04-07 23:40:01,343.0,29.0,5.5,3307391.2642575,113.050001684576,1802.5,57.5,83.0,22.0,292.0,26.0,78.400001168251,470.0,25629.860503872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.03520417488505,111.66959499986842,51.0
2022-04-07 22:40:01,347.0,29.0,2.0,3307279.12148625,110.900001652539,1804.5,57.0,83.0,17.5,296.0,26.0,78.400001168251,470.5,25628.900503104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,112.14277125010267,51.0
2022-04-07 21:40:00,350.0,29.0,4.0,3307166.978715,117.700001753867,1803.5,57.5,82.0,18.5,299.0,26.0,78.400001168251,471.5,25627.940502336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,211.3864974027784,112.14277124963701,51.0
2022-04-07 20:39:59,350.0,29.0,2.5,3307055.30912,112.800001680851,1804.5,57.5,82.0,22.0,300.0,26.0,78.400001168251,470.0,25626.980501568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,111.66959500033408,50.0
2022-04-07 19:39:58,369.0,30.0,0.0,3306941.27364375,124.55000185594,1804.5,57.5,84.0,20.5,318.0,26.0,78.400001168251,469.0,25625.063978295653,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,489.6,216.23264211100692,114.03547624964267,51.0
2022-04-07 18:39:57,549.0,49.0,3.5,3306745.37867625,210.900003142655,1808.5,59.5,84.0,91.5,488.0,26.0,80.8000012040138,460.0,25624.107455791305,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,799.68,224.17092170775405,195.8949675001204,61.0
2022-04-07 17:39:57,557.0,49.0,2.5,3306528.66395375,205.900003068149,1812.0,59.0,83.0,95.5,493.0,26.0,81.2000012099743,461.5,25623.150933286957,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,799.68,218.85629577821965,216.7147225001827,64.0
2022-04-07 16:39:56,558.0,49.0,5.0,3306311.476055,227.150003384799,1800.0,59.0,84.0,95.0,494.0,26.0,78.0000011622906,461.0,25622.19441078261,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,799.68,241.44345597874045,217.18789874995127,64.0
2022-04-07 15:39:54,555.0,50.0,5.0,3306093.81498,211.600003153086,1789.0,59.0,82.0,90.0,492.0,26.0,78.0000011622906,462.0,25621.23788827826,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,816.0,220.41666995113124,217.66107500018552,63.0
2022-04-07 14:39:54,555.0,49.0,4.0,3305877.57343375,213.150003176183,1787.0,58.5,84.0,90.5,492.0,26.0,78.0000011622906,461.0,25620.281365773913,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,799.68,226.56250337604487,216.24154624994844,63.0
2022-04-07 13:39:54,555.0,49.0,3.0,3305660.385535,211.400003150105,1790.5,59.0,83.0,89.5,493.0,26.0,78.400001168251,461.0,25619.324843269565,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,799.68,224.70238430070688,217.18789874995127,62.0
2022-04-07 12:39:54,554.0,50.0,4.5,3305442.25128375,220.050003279001,1801.0,59.0,84.0,93.5,494.0,26.0,80.8000012040138,459.5,25618.368320765218,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,816.0,229.21875341562603,218.1342512499541,60.0
2022-04-07 11:39:54,555.0,53.0,4.0,3305223.17068,226.700003378093,1795.0,58.5,83.0,91.0,494.0,26.0,79.6000011861324,459.0,25617.41179826087,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,864.96,222.77909136998133,219.08060374995694,61.0
2022-04-07 10:39:53,553.0,51.0,4.5,3305004.5632525,215.050003204495,1819.0,59.5,84.0,88.0,493.0,26.0,82.4000012278557,459.0,25616.45527575652,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,832.32,219.61805882811987,218.60742750018835,60.0
2022-04-07 09:39:52,554.0,54.0,3.0,3304784.53629625,223.50000333041,1819.0,59.5,84.0,97.0,492.0,26.0,82.4000012278557,458.5,25615.498753252174,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,881.28,215.56713284183067,220.02695624995977,62.0
2022-04-07 08:39:51,556.0,48.0,2.0,3304564.50934,207.00000308454,1801.5,58.5,84.0,95.0,496.0,26.0,79.6000011861324,459.0,25614.54223074783,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043443206,1632,783.36,224.60937834694008,220.02695624995977,60.0
2022-04-07 07:39:51,559.0,50.0,4.0,3304344.0092075,217.300003238022,1807.0,58.5,84.0,104.0,496.0,26.0,80.0000011920929,459.0,25613.58570824348,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,816.0,226.35417003960623,220.50013249972835,63.0
2022-04-07 06:39:50,553.0,48.0,4.0,3304125.40178,212.550003167242,1789.0,58.5,84.0,88.0,493.0,26.0,77.2000011503696,459.0,25612.629185739133,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,783.36,230.6315138533442,218.60742750018835,60.0
2022-04-07 05:39:51,549.0,50.0,4.0,3303911.05293875,217.550003241748,1790.5,58.5,82.0,89.5,489.0,26.0,77.6000011563301,460.0,25611.672663234785,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,816.0,226.61458671015413,214.34884124994278,60.0
2022-04-07 04:39:50,551.0,50.0,4.0,3303697.17727375,221.950003307313,1811.0,59.0,83.0,97.0,491.0,26.0,81.2000012099743,460.5,25610.716140730437,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,816.0,231.19792011178438,213.8756650001742,60.0
2022-04-07 03:39:50,555.0,48.0,2.5,3303481.40890375,207.700003094971,1789.5,58.0,83.0,92.5,493.0,26.0,77.6000011563301,460.5,25609.75961822609,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,783.36,225.36892696936957,215.7683699997142,62.0
2022-04-07 02:39:49,553.0,49.0,3.0,3303266.58688625,212.550003167242,1792.0,58.0,82.0,89.5,493.0,26.0,78.400001168251,461.0,25608.80309572174,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,799.68,225.92474826450044,214.82201750017703,60.0
2022-04-07 01:39:48,547.0,48.0,1.5,3303051.76486875,204.950003053993,1797.5,58.0,83.0,89.0,493.0,26.0,78.400001168251,460.0,25607.846573217394,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,783.36,222.38498595268337,214.82201750017703,54.0
2022-04-07 00:39:47,372.0,31.0,1.0,3302887.09953375,123.150001835078,1790.5,56.5,82.0,22.5,331.0,26.0,76.0000011324883,468.5,25606.890050713046,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,505.92,206.90524501861222,164.6653349995613,41.0
2022-04-06 23:39:46,287.0,24.0,2.0,3302796.24969375,78.9500011764467,1792.0,56.5,82.0,14.0,260.0,26.0,76.0000011324883,472.0,25605.933528208698,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,391.68,171.33246783083052,90.8498400002718,27.0
2022-04-06 22:39:45,292.0,25.0,3.5,3302713.44385,84.4500012584031,1789.5,56.0,82.0,16.0,260.0,26.0,76.0000011324883,473.5,25604.97700570435,,,,,,,,SLM00575,Fernando de Noronha,0.9565225043479586,1632,408.0,175.93750262167313,82.8058437500149,32.0
2022-04-06 15:39:39,315.0,25.0,0.5,3302589.94484875,89.9000013396144,1792.0,55.0,82.0,13.0,275.0,26.0,75.6000011265278,465.5,25602.420481920002,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,408.0,187.29166945753002,123.49900125013664,40.0
2022-04-06 14:39:39,296.0,24.0,0.5,3302501.93406625,89.3000013306737,1792.0,55.0,82.0,15.5,263.0,26.0,75.6000011265278,465.5,25601.62048128,,,,,,,,SLM00575,Fernando de Noronha,0.8000006400034181,1632,391.68,193.79340566552452,88.01078249979764,33.0
2022-04-06 13:39:38,295.0,24.0,0.0,3302414.39646,82.5500012300909,1789.0,54.5,82.0,15.5,263.0,26.0,74.8000011146069,466.5,25600.82048064,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,391.68,179.14496794724587,87.53760625002906,32.0
2022-04-06 11:39:37,326.0,27.0,1.5,3302318.34168125,99.7500014863908,1788.0,54.0,82.0,15.5,280.0,26.0,75.2000011205673,475.5,25599.5204796,,,,,,,,SLM00575,Fernando de Noronha,0.5000003999994078,1632,440.64,192.4189843487477,96.05477875005454,46.0
2022-04-06 10:39:35,321.0,27.0,1.5,3302225.59913625,96.450001437217,1787.0,55.5,82.0,13.5,278.0,26.0,75.6000011265278,474.5,25598.08714512,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,186.05324351315008,92.7425449998118,43.0
2022-04-06 09:39:36,319.0,26.0,0.0,3302121.9735375,93.4500013925135,1789.0,56.0,82.0,16.0,275.0,26.0,75.6000011265278,475.5,25597.15381104,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,424.32,187.19952202025942,103.62559875007719,44.0
2022-04-06 08:39:35,330.0,27.0,1.0,3302019.7674675,105.450001571327,1790.5,56.0,82.0,18.0,283.0,26.0,75.6000011265278,474.0,25596.22047696,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,203.41435488296102,102.20606999984011,47.0
2022-04-06 07:39:35,328.0,27.0,1.0,3301918.50775,102.700001530349,1787.0,56.0,82.0,14.0,281.0,26.0,75.6000011265278,473.5,25595.28714288,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,198.1095708532967,101.25971750030294,47.0
2022-04-06 06:39:34,326.0,27.0,0.0,3301817.2480325,100.800001502037,1788.0,55.5,82.0,14.5,281.0,26.0,75.6000011265278,473.5,25594.3538088,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,194.44444734189236,101.25971749983728,45.0
2022-04-06 05:39:34,326.0,27.0,0.5,3301715.51513875,100.600001499057,1789.0,56.0,82.0,18.5,281.0,26.0,75.6000011265278,475.5,25593.42047472,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,194.0586448670081,101.73289375007153,45.0
2022-04-06 04:39:34,328.0,27.0,1.0,3301613.30906875,99.7500014863908,1788.0,56.0,82.0,20.0,283.0,26.0,75.6000011265278,475.0,25592.487140639998,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,192.4189843487477,102.20606999984011,45.0
2022-04-06 03:39:33,326.0,27.0,0.5,3301509.68347,101.300001509488,1790.5,56.0,82.0,12.5,281.0,26.0,75.6000011265278,475.5,25591.55380656,,,,,,,,SLM00575,Fernando de Noronha,0.9333340799967118,1632,440.64,195.40895352910493,103.62559875007719,45.0
2022-04-06 02:39:33,334.0,27.0,0.0,3301407.95057625,102.950001534075,1788.0,56.0,82.0,19.0,284.0,26.0,75.6000011265278,475.0,25590.62047248,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,198.59182394690396,101.73289375007153,50.0
2022-04-06 01:39:33,331.0,27.0,0.5,3301306.2176825,102.700001530349,1787.0,56.0,83.0,18.0,283.0,26.0,75.6000011265278,475.0,25589.6871384,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,198.1095708532967,101.73289375007153,48.0
2022-04-06 00:39:31,323.0,27.0,0.5,3301205.9043175,99.1500014774501,1787.0,55.5,82.0,18.0,279.0,26.0,74.8000011146069,476.5,25588.75380432,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,191.26157692409356,100.31336499983445,44.0
2022-04-05 23:39:31,326.0,27.0,1.0,3301104.6446,100.250001493841,1785.5,56.0,82.0,18.0,281.0,26.0,74.8000011146069,476.0,25587.82047024,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,440.64,193.3834905359587,101.25971749983728,45.0
2022-04-05 22:39:31,290.0,23.0,1.0,3301020.89240375,77.3000011518598,1785.5,55.0,82.0,9.0,259.0,26.0,74.0000011026859,477.5,25586.88713616,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,375.36,175.04529246345064,83.75219625001773,31.0
2022-04-05 21:39:31,237.0,18.0,1.5,3300937.61338375,50.850000757724,1786.0,53.5,81.0,9.0,220.0,26.0,74.4000011086464,487.5,25585.95380208,,,,,,,,SLM00575,Fernando de Noronha,0.9333340800003498,1632,293.76,147.1354188591551,83.27902000024915,17.0
2022-04-05 19:39:29,230.0,18.0,3.5,3300912.5350425,50.3500007502735,1795.0,55.0,82.0,9.0,214.0,26.0,76.0000011324883,481.5,25585.020468,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,293.76,145.68865957833768,25.078341249842197,16.0
2022-04-05 16:39:27,330.0,27.0,0.5,3300780.992045,102.950001534075,1786.0,56.0,82.0,14.5,284.0,26.0,75.2000011205673,476.5,25584.0204672,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,198.59182394690396,131.54299749992788,46.0
2022-04-05 15:39:26,323.0,27.0,1.0,3300701.02525875,102.150001522154,1786.0,56.0,82.0,18.5,279.0,26.0,74.8000011146069,477.5,25583.020466399998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,440.64,197.048614047365,79.96678625000641,44.0
2022-04-05 14:39:25,338.0,28.0,1.5,3300606.39000875,106.300001583993,1789.5,56.0,82.0,16.5,286.0,26.0,75.6000011265278,477.0,25581.3537984,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,456.96,197.7306577083203,94.63525000028312,52.0
2022-04-05 13:39:25,238.0,18.0,1.5,3300513.1742875,47.2500007040799,1793.0,55.5,81.0,7.5,219.0,26.0,75.2000011205673,480.0,25580.6871312,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,293.76,136.71875203726825,93.21572125004604,19.0
2022-04-05 12:39:24,360.0,29.0,2.5,3300466.803015,113.400001689792,1789.5,56.5,83.0,16.5,304.0,26.0,76.0000011324883,476.0,25579.131574400002,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,473.28,203.66379613827587,46.37127249967307,56.0
2022-04-05 11:39:23,349.0,29.0,2.5,3300355.13342,106.750001590699,1793.0,56.0,82.0,15.5,292.0,26.0,76.0000011324883,476.0,25578.2426848,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,473.28,191.72054883387034,111.66959500033408,57.0
2022-04-05 10:39:23,300.0,28.0,1.5,3300275.16663375,109.000001624227,1795.0,56.0,82.0,17.5,265.0,26.0,76.4000011384487,477.5,25577.3537952,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,456.96,202.75297921173177,79.96678625000641,35.0
2022-04-05 09:39:23,333.0,27.0,0.5,3300142.2041075,102.150001522154,1801.5,56.5,82.0,19.0,285.0,26.0,77.6000011563301,477.0,25576.4649056,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,440.64,197.048614047365,132.9625262496993,48.0
2022-04-05 08:39:22,514.0,43.0,3.0,3299985.1095925,189.30000282079,1789.0,57.5,83.0,61.0,462.0,26.0,77.2000011503696,471.0,25575.576016,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,701.76,229.28779411432902,157.09451500000432,52.0
2022-04-05 07:39:21,510.0,42.0,2.5,3299798.20497375,178.150002654642,1796.5,57.5,83.0,128.0,459.0,26.0,78.0000011622906,471.0,25574.6871264,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,685.44,220.92014218085566,186.90461875032634,51.0
2022-04-05 06:39:21,504.0,44.0,2.0,3299612.71988375,185.600002765656,1788.0,57.0,83.0,61.0,456.0,26.0,77.6000011563301,472.0,25573.7982368,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,718.08,219.69697297071022,185.4850899996236,48.0
2022-04-05 05:39:21,257.0,19.0,2.5,3299448.05454875,58.6500008739531,1793.0,55.5,82.0,7.5,242.0,26.0,75.2000011205673,481.0,25572.9093472,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,310.08,160.77302871149425,164.66533500002697,15.0
2022-04-04 16:39:10,361.0,30.0,4.5,3299352.47294625,119.100001774728,1801.0,65.5,83.0,18.0,310.0,26.0,77.6000011563301,460.5,25571.111365963636,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,206.77083641445833,95.58160250028595,51.0
2022-04-04 15:39:09,360.0,30.0,2.5,3299236.544765,118.300001762807,1801.5,66.0,82.0,22.0,308.0,26.0,77.6000011563301,461.0,25570.202274327272,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,205.38194750487324,115.92818124964833,52.0
2022-04-04 14:39:08,388.0,34.0,2.5,3299120.1434075,141.450002107769,1801.0,67.0,83.0,23.0,344.0,26.0,78.0000011622906,459.0,25569.293182690908,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,554.88,216.68198852293045,116.40135750034824,44.0
2022-04-04 13:39:07,366.0,30.0,4.0,3299001.37616875,117.200001746416,1802.5,66.0,82.0,16.0,315.0,26.0,78.0000011622906,461.0,25568.384091054544,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,203.47222525419446,118.76723874965683,51.0
2022-04-04 12:39:06,445.0,38.0,3.5,3298877.8771675,161.400002405047,1795.5,66.0,83.0,33.5,386.0,26.0,77.6000011563301,456.0,25567.47499941818,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,620.16,221.21710855954908,123.49900125013664,59.0
2022-04-04 11:39:06,352.0,29.0,5.0,3298723.62171,112.600001677871,1802.5,66.0,83.0,19.5,301.0,26.0,78.0000011622906,461.0,25566.56590778182,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363602446,1632,473.28,202.22701450767065,154.25545749999583,51.0
2022-04-04 10:39:04,360.0,30.0,3.5,3298606.274,114.500001706183,1801.5,66.0,82.0,14.0,311.0,26.0,78.0000011622906,460.5,25565.656816145456,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,198.78472518434546,117.34770999988541,49.0
2022-04-04 09:39:04,360.0,30.0,4.0,3298489.39946625,117.200001746416,1801.5,66.0,82.0,23.5,309.0,26.0,78.0000011622906,460.5,25564.747724509092,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,203.47222525419446,116.87453375011683,51.0
2022-04-04 08:39:03,358.0,30.0,5.0,3298372.5249325,116.400001734495,1799.0,66.0,83.0,22.0,306.0,26.0,78.0000011622906,461.0,25563.83863287273,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,202.08333634460936,116.87453375011683,52.0
2022-04-04 07:39:03,362.0,30.0,4.0,3298255.1772225,118.050001759082,1802.5,66.0,82.0,20.0,312.0,26.0,77.6000011563301,460.5,25562.929541236364,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,204.94791972062845,117.34770999988541,50.0
2022-04-04 06:39:02,354.0,30.0,6.0,3298141.14174625,110.900001652539,1801.5,65.5,83.0,21.0,302.0,26.0,78.0000011622906,461.5,25562.0204496,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,192.53472509121355,114.03547625010833,52.0
2022-04-04 05:39:01,354.0,29.0,5.5,3298027.10627,115.300001718104,1802.5,66.0,82.0,16.0,301.0,26.0,77.6000011563301,461.0,25561.111357963637,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,207.07615251096266,114.03547625010833,53.0
2022-04-04 04:39:00,358.0,29.0,5.5,3297912.5976175,115.300001718104,1803.5,66.5,83.0,17.5,305.0,26.0,78.0000011622906,459.5,25560.202266327273,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,207.07615251096266,114.50865249987692,53.0
2022-04-04 03:38:59,365.0,30.0,4.0,3297797.1426125,118.750001769513,1801.0,66.0,82.0,18.5,318.0,26.0,78.0000011622906,461.0,25559.29317469091,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,206.16319751651562,115.45500499987975,47.0
2022-04-04 02:38:58,353.0,29.0,3.0,3297683.5803125,113.650001693517,1802.5,66.5,83.0,20.0,303.0,26.0,78.0000011622906,461.0,25558.384083054545,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,204.11279039783946,113.56230000033975,50.0
2022-04-04 01:38:58,353.0,29.0,2.0,3297569.07166,114.950001712888,1803.5,65.5,82.0,17.0,301.0,26.0,78.0000011622906,460.5,25557.47499141818,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,206.44756054757184,114.50865249987692,52.0
2022-04-04 00:38:57,352.0,30.0,3.0,3297455.03618375,113.050001684576,1801.0,65.5,82.0,22.5,301.0,26.0,78.0000011622906,461.5,25556.56589978182,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363602446,1632,489.6,196.2673640357222,114.03547625010833,51.0
2022-04-03 23:38:55,354.0,30.0,3.5,3297340.52753125,117.200001746416,1800.0,65.5,82.0,23.0,302.0,26.0,78.0000011622906,461.5,25555.656808145457,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,203.47222525419446,114.50865249987692,52.0
2022-04-03 22:38:55,351.0,30.0,2.0,3297226.01887875,116.000001728535,1801.0,66.0,83.0,24.0,298.0,26.0,78.0000011622906,461.0,25554.747716509093,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,201.38889188981767,114.50865249987692,53.0
2022-04-03 21:38:54,350.0,29.0,2.5,3297111.9834025,110.100001640618,1802.5,65.5,83.0,20.5,298.0,26.0,78.0000011622906,461.5,25553.83862487273,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,197.73707191202948,114.03547625010833,52.0
2022-04-03 20:38:54,354.0,30.0,3.0,3296997.00157375,114.950001712888,1802.5,66.0,82.0,17.5,303.0,26.0,78.0000011622906,461.0,25552.929533236365,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,199.56597519598608,114.98182875011116,51.0
2022-04-03 19:38:53,350.0,29.0,3.5,3296881.54656875,111.750001665205,1801.0,66.0,83.0,17.5,299.0,26.0,77.6000011563301,461.5,25551.060440832003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,115.45500499987975,51.0
2022-04-03 18:38:53,353.0,30.0,3.0,3296765.6183875,114.100001700222,1802.5,66.0,82.0,19.5,300.0,26.0,78.0000011622906,461.0,25550.100440064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,198.09028072955206,115.928181250114,53.0
2022-04-03 17:38:53,353.0,30.0,4.5,3296650.1633825,115.550001721829,1801.0,66.0,83.0,22.0,301.0,26.0,78.0000011622906,461.5,25549.140439296003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,200.60764187817534,115.45500499987975,52.0
2022-04-03 16:38:52,351.0,30.0,4.5,3296534.7083775,116.850001741201,1802.5,65.5,81.0,22.5,300.0,26.0,78.0000011622906,462.0,25548.180438528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.86458635625172,115.45500499987975,51.0
2022-04-03 15:38:51,355.0,29.0,4.5,3296418.78019625,115.800001725554,1801.5,65.5,82.0,19.0,304.0,26.0,77.6000011563301,462.0,25547.220437760003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,207.9741410300898,115.928181250114,51.0
2022-04-03 14:38:50,356.0,30.0,1.5,3296302.37883875,118.500001765788,1799.0,66.0,83.0,17.5,305.0,26.0,78.0000011622906,459.5,25546.260436992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,205.72916973227083,116.40135749988258,51.0
2022-04-03 13:38:49,360.0,30.0,3.0,3296185.97748125,119.950001787394,1799.0,66.0,83.0,20.5,310.0,26.0,77.6000011563301,460.5,25545.300436224003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,208.24653088089235,116.40135749988258,50.0
2022-04-03 12:38:48,360.0,31.0,2.0,3296069.57612375,121.250001806766,1798.0,65.5,83.0,23.0,311.0,26.0,78.0000011622906,460.5,25544.340435456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,203.71304066996973,116.40135750034824,49.0
2022-04-03 11:38:47,357.0,30.0,4.0,3295954.594295,116.850001741201,1802.5,66.0,83.0,26.0,305.0,26.0,77.6000011563301,461.0,25543.380434688002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,202.86458635625172,114.9818287496455,52.0
2022-04-03 10:38:46,357.0,30.0,4.0,3295838.66611375,120.750001799315,1801.5,66.0,83.0,15.0,310.0,26.0,78.0000011622906,460.0,25542.42043392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,209.6354197904774,115.928181250114,47.0
2022-04-03 09:38:45,351.0,29.0,1.5,3295722.26475625,110.700001649559,1803.5,65.5,82.0,14.5,300.0,26.0,77.6000011563301,462.5,25541.460433152002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,116.40135749988258,51.0
2022-04-03 08:38:44,352.0,29.0,5.5,3295606.336575,111.400001659989,1801.0,66.0,82.0,22.5,300.0,26.0,78.0000011622906,460.5,25540.500432384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,200.07184206176186,115.928181250114,52.0
2022-04-03 07:38:43,357.0,30.0,2.0,3295489.46204125,116.000001728535,1800.0,66.0,83.0,22.5,307.0,26.0,78.0000011622906,460.5,25539.540431616002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,116.87453375011683,50.0
2022-04-03 06:38:42,355.0,30.0,2.5,3295374.00703625,113.050001684576,1800.0,65.5,83.0,22.0,306.0,26.0,78.0000011622906,460.0,25538.580430848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.2673640357222,115.45500499987975,49.0
2022-04-03 05:38:41,353.0,29.0,4.0,3295259.0252075,114.500001706183,1801.5,65.0,83.0,21.5,303.0,26.0,78.0000011622906,461.0,25537.620430080002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,205.6393708803574,114.98182875011116,50.0
2022-04-03 04:38:41,353.0,30.0,2.5,3295143.5702025,113.050001684576,1801.0,65.5,83.0,22.0,303.0,26.0,78.0000011622906,460.5,25536.660429312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.2673640357222,115.45500499987975,50.0
2022-04-03 03:38:39,353.0,29.0,3.5,3295029.06155,117.200001746416,1800.0,65.5,82.0,21.5,303.0,26.0,77.6000011563301,461.5,25535.700428544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,210.48850888364944,114.50865249987692,50.0
2022-04-03 02:38:38,353.0,30.0,3.5,3294912.18701625,112.800001680851,1799.0,65.5,83.0,19.5,305.0,26.0,78.0000011622906,461.0,25534.740427776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,195.83333625147742,116.87453375011683,48.0
2022-04-03 01:38:37,355.0,30.0,4.0,3294795.3124825,121.250001806766,1799.0,65.5,83.0,25.0,307.0,26.0,77.6000011563301,460.0,25533.780427008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,210.50347535896873,116.87453375011683,48.0
2022-04-03 00:38:37,353.0,30.0,3.5,3294677.01842,113.400001689792,1801.5,66.0,83.0,20.5,303.0,26.0,77.6000011563301,462.0,25532.82042624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.87500293366668,118.29406249988824,50.0
2022-04-02 23:38:37,357.0,29.0,2.5,3294558.7243575,112.20000167191,1804.5,65.5,82.0,22.5,308.0,26.0,78.0000011622906,462.5,25531.860425472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,118.29406249988824,49.0
2022-04-02 22:38:36,360.0,31.0,1.0,3294439.01076625,122.100001819432,1802.5,65.5,82.0,19.5,311.0,26.0,78.0000011622906,461.0,25530.900424704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,205.14113208909944,119.71359125012532,49.0
2022-04-02 21:38:36,379.0,34.0,3.0,3294319.297175,133.25000198558,1795.0,66.0,82.0,29.0,335.0,26.0,78.0000011622906,460.5,25529.940423936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,204.12071382594976,119.71359125012532,44.0
2022-04-02 20:38:35,358.0,31.0,5.5,3294199.1104075,118.300001762807,1801.5,66.0,83.0,25.5,311.0,26.0,78.0000011622906,460.5,25528.980423168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,198.75672339181284,120.1867674998939,47.0
2022-04-02 19:38:33,365.0,31.0,4.0,3294078.92364,124.55000185594,1798.0,66.0,82.0,27.5,321.0,26.0,78.0000011622906,460.5,25527.060421632003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,209.257395591297,120.1867674998939,44.0
2022-04-02 18:38:32,359.0,30.0,3.5,3293957.79052,119.950001787394,1804.5,65.5,82.0,21.5,312.0,26.0,78.0000011622906,461.0,25526.100420864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,208.24653088089235,121.1331200003624,47.0
2022-04-02 17:38:31,359.0,30.0,3.5,3293839.96963375,122.650001827627,1801.0,65.5,82.0,23.5,312.0,26.0,78.0000011622906,460.0,25525.140420096002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,212.93403095074132,117.820886249654,47.0
2022-04-02 16:38:30,360.0,30.0,4.5,3293721.67557125,117.450001750141,1802.5,65.5,83.0,19.5,312.0,26.0,78.0000011622906,461.0,25524.180419328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.90625303843922,118.2940625003539,48.0
2022-04-02 15:38:30,364.0,31.0,0.5,3293603.38150875,122.900001831353,1798.0,65.5,82.0,24.0,317.0,26.0,78.0000011622906,461.0,25523.220418560002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,206.4852181306334,118.29406249988824,47.0
2022-04-02 14:38:30,362.0,30.0,3.5,3293486.506975,115.300001718104,1801.0,66.0,82.0,23.0,315.0,26.0,78.0000011622906,461.0,25522.260417792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,200.17361409393055,116.87453375011683,47.0
2022-04-02 13:38:30,359.0,30.0,2.5,3293370.57879375,115.800001725554,1801.5,65.5,82.0,23.5,311.0,26.0,78.0000011622906,461.0,25521.300417024002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,201.04166966242013,115.92818124964833,48.0
2022-04-02 12:38:29,364.0,31.0,1.5,3293252.7579075,125.650001872331,1802.5,66.0,83.0,25.0,315.0,26.0,78.0000011622906,460.0,25520.340416256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,211.10551389840558,117.82088625011966,49.0
2022-04-02 11:38:28,383.0,32.0,4.0,3293130.678435,137.050002042204,1804.5,66.0,82.0,30.0,338.0,26.0,78.0000011622906,461.5,25519.380415488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,223.06315436556642,122.07947249989957,45.0
2022-04-02 10:38:27,354.0,29.0,5.0,3293006.23308125,112.800001680851,1802.5,66.0,82.0,23.0,302.0,26.0,78.0000011622906,461.5,25518.42041472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,124.44535375013947,52.0
2022-04-02 09:38:27,382.0,35.0,3.0,3292882.26090375,141.200002104044,1802.5,65.5,83.0,28.5,337.0,26.0,78.0000011622906,459.5,25517.460413952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,210.11905075006544,123.97217749990523,45.0
2022-04-02 08:38:27,379.0,31.0,2.5,3292756.8691975,126.100001879036,1799.0,66.0,83.0,26.0,334.0,26.0,78.0000011622906,459.5,25516.500413184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,211.86156229676746,125.3917062501423,45.0
2022-04-02 07:38:27,368.0,31.0,2.5,3292631.9506675,122.300001822412,1800.0,66.0,82.0,24.0,321.0,26.0,78.0000011622906,461.0,25515.540412416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,205.4771535994825,124.91852999990806,47.0
2022-04-02 06:38:26,355.0,30.0,3.5,3292509.871195,117.700001753867,1803.5,65.5,82.0,20.5,305.0,26.0,78.0000011622906,462.0,25514.580411648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,204.34028082268574,122.07947249989957,50.0
2022-04-02 05:38:27,380.0,36.0,1.5,3292389.21125125,151.550002258271,1801.0,66.0,83.0,32.5,333.0,26.0,78.0000011622906,459.0,25513.62041088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,219.25636900791523,120.65994375012815,47.0
2022-04-02 04:38:26,356.0,30.0,4.0,3292269.02448375,110.700001649559,1806.0,65.0,82.0,25.0,305.0,26.0,78.0000011622906,461.0,25512.660410112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,192.18750286381768,120.1867674998939,51.0
2022-04-02 03:38:24,365.0,32.0,4.5,3292145.99865875,129.450001928955,1799.0,66.0,82.0,25.5,321.0,26.0,77.6000011563301,461.5,25511.700409344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,210.6933625145752,123.0258249999024,44.0
2022-04-02 02:38:23,368.0,34.0,3.0,3292021.553305,142.750002127141,1799.0,66.0,83.0,30.0,321.0,26.0,78.0000011622906,460.0,25510.740408576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,218.67341012123316,124.44535375013947,47.0
2022-04-02 01:38:22,380.0,32.0,3.0,3291897.5811275,122.650001827627,1798.0,66.0,83.0,22.5,336.0,26.0,78.0000011622906,459.5,25509.780407808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,199.62565401631997,123.97217749990523,44.0
2022-04-02 00:38:23,363.0,29.0,4.5,3291768.40401125,114.700001709163,1802.5,65.5,83.0,21.0,316.0,26.0,78.0000011622906,460.5,25508.82040704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.99856628800828,129.17711625015363,47.0
2022-04-01 23:38:22,384.0,31.0,3.5,3291644.43183375,129.450001928955,1803.5,66.0,83.0,28.5,338.0,26.0,78.0000011622906,461.5,25507.860406272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,217.4899225956905,123.97217749990523,46.0
2022-04-01 22:38:21,393.0,31.0,3.5,3291502.0057825,121.850001815706,1798.0,65.5,83.0,28.0,352.0,26.0,77.6000011563301,461.5,25506.900405504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,204.72110520111895,142.42605125019327,41.0
2022-04-01 21:38:20,437.0,38.0,2.0,3291364.31149375,159.000002369285,1801.0,66.5,83.0,36.5,387.0,26.0,77.6000011563301,458.5,25505.940404736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,217.92763482632267,137.69428874971345,50.0
2022-04-01 20:38:18,391.0,33.0,3.5,3291225.19767625,137.050002042204,1800.0,65.5,82.0,25.0,346.0,26.0,77.6000011563301,460.5,25504.980403968,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,216.30366483933713,139.1138175004162,45.0
2022-04-01 19:38:18,389.0,36.0,2.0,3291089.3960925,145.350002165884,1796.5,65.5,83.0,30.5,346.0,26.0,77.6000011563301,458.5,25503.060402432002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,210.2864614668461,135.8015837497078,43.0
2022-04-01 18:38:17,371.0,29.0,2.5,3290954.54086125,114.500001706183,1798.0,66.0,82.0,23.0,319.0,26.0,77.6000011563301,461.0,25502.100401664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.6393708803574,134.85523125017062,52.0
2022-04-01 17:38:16,449.0,40.0,2.0,3290830.56868375,166.950002487749,1791.5,66.0,83.0,40.5,385.0,26.0,77.6000011563301,458.5,25501.140400896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,217.38281573925653,123.97217749990523,64.0
2022-04-01 16:38:15,469.0,41.0,2.0,3290654.54711875,174.100002594292,1789.5,66.0,82.0,40.5,415.0,26.0,77.6000011563301,456.5,25500.180400128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,221.16362118177338,176.02156500006095,54.0
2022-04-01 15:38:14,368.0,31.0,1.5,3290514.960125,123.400001838803,1798.0,65.0,82.0,21.5,314.0,26.0,77.2000011503696,462.0,25499.22039936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,207.32527190659107,139.5869937497191,54.0
2022-04-01 14:38:13,360.0,29.0,3.0,3290395.71971,113.400001689792,1800.0,65.5,82.0,17.5,304.0,26.0,77.2000011503696,461.0,25498.260398592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,119.24041500035673,56.0
2022-04-01 13:38:12,373.0,33.0,3.0,3290278.84517625,131.100001953542,1792.0,65.5,82.0,24.5,321.0,26.0,77.2000011503696,461.5,25497.300397824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,206.91288187112062,116.87453374965116,52.0
