Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-02-28 03:28:32,348.0,29.0,12.0,3218321.98648625,108.400001615286,1801.5,60.0,80.0,23.5,338.0,26.0,78.0000011622906,470.0,24924.699939744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,194.68391094699354,109.30371375009418,10.0
2022-02-28 02:28:32,342.0,27.0,15.0,3218214.5754775,101.900001518428,1805.0,60.0,80.0,22.5,336.0,26.0,78.0000011622906,470.0,24923.739938976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,196.56636095375774,107.41100875008851,6.0
2022-02-28 01:28:31,347.0,28.0,13.5,3218109.53035,106.500001586974,1805.0,59.5,81.0,22.5,346.0,26.0,78.0000011622906,470.0,24922.779938208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,198.10268152338912,105.0451274998486,1.0
2022-02-28 00:28:31,348.0,28.0,12.0,3218003.53887,104.050001550466,1805.0,60.0,81.0,23.5,342.0,26.0,78.0000011622906,470.0,24921.81993744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,193.54538978881325,105.9914800003171,6.0
2022-02-27 23:28:30,348.0,28.0,9.0,3217897.54739,108.200001612306,1804.5,60.0,81.0,22.0,345.0,26.0,78.0000011622906,470.5,24920.859936672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,201.26488395146205,105.99147999985144,3.0
2022-02-27 22:28:29,352.0,29.0,12.0,3217788.7168525,113.400001689792,1801.5,59.5,81.0,25.0,346.0,26.0,78.0000011622906,470.0,24919.899935904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,108.83053749985993,6.0
2022-02-27 21:28:28,328.0,27.0,13.5,3217679.886315,101.900001518428,1806.0,59.5,81.0,21.5,344.0,26.0,78.0000011622906,470.5,24918.939935136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,196.56636095375774,108.83053750032559,16.0
2022-02-27 20:28:28,350.0,29.0,11.5,3217573.42165875,110.300001643598,1804.5,59.5,81.0,24.0,345.0,26.0,78.0000011622906,470.0,24917.979934368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,106.46465624962002,5.0
2022-02-27 19:28:27,335.0,27.0,12.5,3217469.79606,98.9000014737248,1803.5,59.5,81.0,23.5,343.0,26.0,78.0000011622906,470.0,24916.059932832002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,190.77932383048767,103.62559875007719,8.0
2022-02-27 18:28:26,347.0,27.0,12.0,3217363.33140375,104.600001558661,1805.0,59.0,79.0,23.5,345.0,26.0,78.0000011622906,471.0,24915.099932064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,201.77469436470102,106.46465625008568,2.0
2022-02-27 17:28:25,336.0,28.0,12.0,3217257.33992375,107.35000159964,1802.5,59.5,81.0,20.0,344.0,26.0,78.0000011622906,470.0,24914.139931296002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,199.6837827374256,105.99147999985144,8.0
2022-02-27 16:28:26,336.0,28.0,12.5,3217152.29479625,112.800001680851,1802.5,60.0,81.0,24.5,345.0,26.0,78.0000011622906,469.0,24913.179930528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,209.82143169801154,105.04512750031427,9.0
2022-02-27 15:28:25,349.0,28.0,13.0,3217046.7764925,111.400001659989,1801.5,59.5,82.0,24.0,344.0,26.0,78.0000011622906,469.5,24912.219929760002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,207.21726499253907,105.51830374961719,5.0
2022-02-27 14:28:24,346.0,29.0,11.0,3216939.36548375,114.700001709163,1804.5,59.5,81.0,22.5,345.0,26.0,78.0000011622906,470.0,24911.259928992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.99856628800828,107.41100875008851,1.0
2022-02-27 13:28:24,334.0,27.0,13.5,3216835.26670875,97.8500014580786,1806.0,59.0,81.0,22.5,340.0,26.0,78.0000011622906,471.0,24910.299928224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,188.75386083734296,104.09877500031143,6.0
2022-02-27 12:28:24,339.0,28.0,10.0,3216728.8020525,110.300001643598,1801.5,59.0,80.0,20.5,338.0,26.0,78.0000011622906,469.5,24909.339927456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,205.1711340096689,106.46465624962002,1.0
2022-02-27 11:28:23,326.0,27.0,12.0,3216619.971515,97.8500014580786,1801.5,59.5,81.0,24.5,343.0,26.0,78.0000011622906,472.0,24908.379926688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,188.75386083734296,108.83053750032559,17.0
2022-02-27 10:28:22,325.0,28.0,13.5,3216517.765445,100.800001502037,1801.5,59.5,81.0,25.0,347.0,26.0,78.0000011622906,470.5,24907.41992592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,187.50000279396764,102.20606999984011,22.0
2022-02-27 09:28:23,334.0,28.0,12.5,3216415.559375,103.800001546741,1804.5,59.0,80.0,24.0,330.0,26.0,78.0000011622906,471.5,24906.459925152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,193.08036001997957,102.20606999984011,4.0
2022-02-27 08:28:22,337.0,27.0,11.5,3216311.93377625,103.550001543015,1804.5,59.0,80.0,21.0,330.0,26.0,78.0000011622906,472.5,24905.499924384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,199.7492313715567,103.62559875007719,7.0
2022-02-27 07:28:21,333.0,29.0,12.0,3216208.78135375,109.250001627952,1803.5,60.0,82.0,22.5,336.0,26.0,78.0000011622906,469.5,24904.539923616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,196.2104914295115,103.1524225003086,3.0
2022-02-27 06:28:19,334.0,27.0,12.5,3216105.155755,100.000001490116,1803.5,59.0,81.0,24.0,340.0,26.0,78.0000011622906,472.0,24903.579922848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,192.90123744235342,103.62559874961153,6.0
2022-02-27 05:28:19,318.0,27.0,12.5,3216002.949685,97.2500014491379,1802.5,59.5,81.0,24.5,347.0,26.0,78.0000011622906,471.5,24902.61992208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,187.59645341268885,102.20607000030577,29.0
2022-02-27 04:28:18,331.0,28.0,13.0,3215900.743615,104.850001562387,1803.5,59.5,81.0,19.0,335.0,26.0,78.0000011622906,471.5,24901.659921312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,195.03348504908297,102.20606999984011,4.0
2022-02-27 03:28:19,409.0,33.0,12.0,3215778.6641425,133.25000198558,1799.0,59.0,80.0,31.0,398.0,26.0,78.0000011622906,468.5,24900.699920544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,210.30619000249374,122.07947249989957,11.0
2022-02-27 02:28:18,320.0,27.0,13.0,3215665.1018425,100.250001493841,1802.5,59.0,81.0,16.5,338.0,26.0,78.0000011622906,472.5,24899.739919776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,193.3834905359587,113.56230000033975,18.0
2022-02-27 01:28:19,322.0,28.0,11.0,3215564.7884775,104.050001550466,1803.5,59.0,81.0,24.0,336.0,26.0,78.0000011622906,472.5,24898.779919008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,193.54538978881325,100.31336499983445,14.0
2022-02-27 00:28:17,329.0,27.0,10.5,3215462.5824075,105.200001567602,1804.5,59.5,81.0,22.5,335.0,26.0,78.0000011622906,471.5,24897.81991824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,202.93210178935573,102.20606999984011,6.0
2022-02-26 23:28:17,336.0,28.0,12.0,3215360.3763375,107.100001595914,1803.5,59.0,81.0,22.5,329.0,26.0,78.0000011622906,469.5,24896.859917472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,102.20607000030577,7.0
2022-02-26 22:28:16,354.0,30.0,12.5,3215254.3848575,116.000001728535,1801.5,59.0,81.0,27.0,354.0,26.0,78.0000011622906,470.5,24895.899916704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,201.38889188981767,105.99147999985144,0.0
2022-02-26 21:28:16,333.0,28.0,12.0,3215147.447025,109.500001631677,1803.5,59.0,80.0,18.0,335.0,26.0,78.0000011622906,473.0,24894.939915936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,203.68303874939917,106.93783249985427,2.0
2022-02-26 20:28:16,325.0,27.0,13.0,3215045.71413125,98.3500014655292,1806.0,59.5,81.0,21.0,334.0,26.0,78.0000011622906,473.5,24893.979915167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,189.7183670245548,101.73289375007153,9.0
2022-02-26 19:28:14,314.0,27.0,12.5,3214943.9812375,103.30000153929,1801.5,59.5,81.0,17.0,337.0,26.0,78.0000011622906,473.5,24892.3532472,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,440.64,199.26697827795138,101.73289375007153,23.0
2022-02-26 18:28:14,330.0,27.0,10.0,3214841.30199125,104.050001550466,1801.5,59.5,81.0,22.5,319.0,26.0,78.0000011622906,475.5,24891.686579999998,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,440.64,200.7137375587693,102.67924625007436,11.0
2022-02-26 12:28:10,494.0,42.0,13.0,3214740.98862625,178.950002666563,1790.5,63.5,92.0,63.0,511.0,26.0,76.8000011444092,444.5,24890.1310232,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,685.44,221.91220568770208,100.31336499983445,17.0
2022-02-26 11:28:09,494.0,45.0,14.5,3214577.26964375,187.250002790242,1807.5,66.0,98.0,71.5,515.0,26.0,80.8000012040138,435.5,24889.242133599997,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,734.4,216.72454026648384,163.71898250002414,21.0
2022-02-26 10:28:09,499.0,44.0,12.5,3214391.3113775,181.950002711266,1796.5,64.5,95.0,68.0,524.0,26.0,78.400001168251,440.0,24888.353243999998,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,718.08,215.37642366390386,185.95826624985784,25.0
2022-02-26 09:28:08,347.0,29.0,14.5,3214235.163215,111.400001659989,1807.0,60.5,82.0,24.5,358.0,26.0,79.200001180172,467.0,24887.4643544,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,473.28,200.07184206176186,156.1481625000015,11.0
2022-02-26 08:28:09,410.0,38.0,13.5,3214089.42493,159.25000237301,1807.0,60.5,82.0,43.0,405.0,26.0,79.6000011861324,466.5,24886.5754648,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,620.16,218.27028834020012,145.73828499997035,5.0
2022-02-26 07:28:08,350.0,29.0,14.0,3213943.686645,115.550001721829,1795.0,59.5,82.0,26.5,363.0,26.0,76.0000011324883,467.0,24885.686575199998,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,473.28,207.52514677052622,145.738285000436,13.0
2022-02-26 06:28:09,353.0,29.0,13.0,3213799.36788875,111.400001659989,1798.0,60.0,83.0,25.0,348.0,26.0,77.6000011563301,466.5,24884.7976856,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,473.28,200.07184206176186,144.31875624973327,5.0
2022-02-26 05:28:07,353.0,30.0,14.5,3213657.88819,112.600001677871,1814.5,60.0,82.0,23.0,353.0,26.0,80.0000011920929,468.0,24883.908796,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,489.6,195.4861140240816,141.47969875019044,0.0
2022-02-26 04:28:06,435.0,37.0,14.0,3213519.24754875,153.450002286583,1789.0,59.5,82.0,39.0,426.0,26.0,76.8000011444092,466.0,24883.019906399997,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,603.84,216.00507078629363,138.64064124971628,9.0
2022-02-26 03:28:06,434.0,36.0,14.5,3213387.70455125,149.150002222508,1801.5,60.0,83.0,42.5,432.0,26.0,78.8000011742115,466.5,24882.131016799998,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,587.52,215.78414673395255,131.54299749992788,2.0
2022-02-26 02:28:05,360.0,30.0,13.5,3213266.098255,117.200001746416,1807.5,59.0,80.0,20.5,336.0,26.0,78.8000011742115,472.5,24881.2421272,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,489.6,203.47222525419446,121.60629625013098,24.0
2022-02-26 01:28:04,357.0,30.0,13.5,3213151.5896025,113.900001697242,1807.5,59.0,80.0,22.0,333.0,26.0,79.200001180172,472.5,24880.3532376,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,489.6,197.74305850215626,114.50865249987692,24.0
2022-02-26 00:28:04,425.0,38.0,14.5,3213026.6710725,157.100002340972,1800.0,60.5,82.0,40.0,430.0,26.0,78.0000011622906,465.0,24879.464347999998,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,620.16,215.3234681208498,124.91853000037372,5.0
2022-02-25 23:28:02,368.0,30.0,14.5,3212879.986435,115.800001725554,1810.5,60.5,83.0,24.5,338.0,26.0,79.200001180172,466.5,24878.5754584,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,489.6,201.04166966242013,146.68463749997318,30.0
2022-02-25 22:28:02,436.0,58.0,11.5,3212736.61403125,302.600004509091,1771.0,61.5,84.0,91.0,419.0,26.0,78.400001168251,461.5,24877.6865688,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,946.56,271.7313258881923,143.37240374973044,17.0
2022-02-25 21:28:01,467.0,35.0,13.0,3212599.866095,147.250002194196,1787.0,62.0,90.0,41.5,445.0,26.0,76.0000011324883,455.0,24876.7976792,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,571.2,219.1220270746964,136.74793625017628,22.0
2022-02-25 20:28:00,406.0,31.0,12.5,3212460.27910125,125.650001872331,1801.0,61.5,86.0,28.5,365.0,26.0,77.6000011563301,461.0,24875.9087896,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,505.92,211.10551389840558,139.5869937497191,41.0
2022-02-25 19:28:00,462.0,39.0,12.5,3212324.00434125,163.50000243634,1813.0,62.5,89.0,45.0,438.0,26.0,80.4000011980534,454.0,24874.0198992,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,636.48,218.34936222801812,136.2747600004077,24.0
2022-02-25 18:27:58,387.0,24.0,12.0,3212193.8808725,83.1500012390316,1799.0,61.5,89.0,18.0,391.0,26.0,77.2000011503696,459.5,24873.019898399998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,391.68,180.44705129998175,130.1234687496908,4.0
2022-02-25 17:27:58,340.0,28.0,12.5,3212032.52777125,102.500001527369,1810.5,59.0,82.0,22.5,332.0,26.0,78.8000011742115,472.0,24872.0198976,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,190.66220522204057,161.3531012502499,8.0
2022-02-25 16:27:58,250.0,22.0,12.5,3211943.09746,71.6000010669231,1811.0,58.5,81.0,14.5,324.0,26.0,78.8000011742115,475.5,24871.0198968,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,359.04,169.50757828343535,89.43031125003472,74.0
2022-02-25 15:27:57,259.0,23.0,12.5,3211870.70149375,73.7500010989606,1814.0,59.0,81.0,12.5,325.0,26.0,78.8000011742115,475.5,24870.019895999998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,375.36,167.00634306829843,72.39596624998376,66.0
2022-02-24 07:27:36,293.0,25.0,13.5,3211780.32483,89.9000013396144,1792.0,60.0,79.0,20.0,354.0,26.0,75.6000011265278,468.5,24868.1310056,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,408.0,187.29166945753002,90.37666375003755,61.0
2022-02-24 06:27:37,293.0,25.0,14.0,3211693.2604,86.3500012867153,1789.5,60.0,79.0,21.5,354.0,26.0,75.6000011265278,469.5,24867.242116,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,408.0,179.8958360139902,87.06442999979481,61.0
2022-02-24 05:27:36,295.0,26.0,12.5,3211605.2496175,90.5000013485551,1793.0,60.5,81.0,22.5,355.0,26.0,75.6000011265278,467.0,24866.3532264,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,424.32,181.29006680399658,88.01078249979764,60.0
2022-02-24 04:27:36,293.0,25.0,13.0,3211517.71201125,89.9000013396144,1788.0,60.0,81.0,22.5,353.0,26.0,75.6000011265278,468.0,24865.4643368,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,408.0,187.29166945753002,87.53760625002906,60.0
2022-02-24 03:27:35,296.0,25.0,14.0,3211428.75487625,89.9000013396144,1791.5,60.0,81.0,21.0,349.0,26.0,75.6000011265278,468.5,24864.5754472,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,408.0,187.29166945753002,88.95713500026613,53.0
2022-02-24 02:27:35,296.0,24.0,14.0,3211339.79774125,86.5500012896955,1793.0,60.5,81.0,17.5,324.0,26.0,75.2000011205673,469.0,24863.686557600002,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,391.68,187.8255236321517,88.95713499980047,28.0
2022-02-24 01:27:34,299.0,24.0,13.0,3211251.3137825,89.6500013358891,1789.0,60.5,81.0,21.0,325.0,26.0,75.2000011205673,469.0,24862.797668,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,391.68,194.55295428795375,88.48395875003189,26.0
2022-02-24 00:27:33,294.0,25.0,13.0,3211163.303,90.1500013433397,1785.5,60.0,81.0,20.0,336.0,26.0,74.8000011146069,469.5,24861.9087784,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,408.0,187.81250279862437,88.0107825002633,42.0
2022-02-23 22:27:31,304.0,26.0,14.0,3211078.60445125,90.1500013433397,1792.0,60.5,80.0,19.5,324.0,26.0,75.2000011205673,468.5,24860.2698882,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,424.32,180.58894499867728,84.69854875002056,20.0
2022-02-23 21:27:31,298.0,25.0,14.0,3210990.1204925,94.5500014089048,1789.0,60.5,81.0,19.0,327.0,26.0,75.2000011205673,469.5,24859.5198876,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,408.0,196.979169601885,88.48395875003189,29.0
2022-02-23 20:27:30,289.0,24.0,14.5,3210902.58288625,82.7500012330711,1789.5,60.0,81.0,21.5,337.0,26.0,75.2000011205673,468.5,24858.769887000002,,,,,,,,SLM00575,Fernando de Noronha,0.7500005999972927,1632,391.68,179.5789957314911,87.5376062495634,48.0
2022-02-23 19:27:30,291.0,25.0,14.5,3210815.9916325,87.1500012986362,1790.5,60.0,81.0,16.0,339.0,26.0,75.2000011205673,469.0,24857.186552400002,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,408.0,181.56250270549208,86.59125375002623,48.0
2022-02-23 18:27:30,294.0,25.0,14.5,3210728.45402625,90.7500013522804,1789.5,60.5,80.0,20.5,339.0,26.0,75.2000011205673,470.5,24856.3532184,,,,,,,,SLM00575,Fernando de Noronha,0.833334000002651,1632,408.0,189.06250281725085,87.53760625002906,45.0
2022-02-23 17:27:29,296.0,25.0,14.0,3210641.38959625,89.6500013358891,1788.0,60.0,81.0,22.5,342.0,26.0,75.2000011205673,469.5,24855.5198844,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,408.0,186.77083611643562,87.06443000026047,46.0
2022-02-23 16:27:28,301.0,25.0,12.5,3210554.32516625,89.6500013358891,1788.0,60.5,81.0,21.0,337.0,26.0,75.2000011205673,469.5,24854.6865504,,,,,,,,SLM00575,Fernando de Noronha,0.833333999999013,1632,408.0,186.77083611643562,87.06442999979481,36.0
2022-02-23 15:27:27,289.0,24.0,10.5,3210467.7339125,85.5000012740493,1787.0,60.5,80.0,17.5,339.0,26.0,75.2000011205673,471.0,24853.8532164,,,,,,,,SLM00575,Fernando de Noronha,0.833334000002651,1632,391.68,185.54687776486392,86.59125375002623,50.0
2022-02-22 19:27:16,285.0,24.0,14.0,3210379.72313,81.4500012136996,1788.0,60.0,81.0,20.5,332.0,26.0,75.2000011205673,470.5,24852.2698818,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,391.68,176.75781513389668,88.0107825002633,47.0
2022-02-22 18:27:16,287.0,24.0,12.5,3210295.4977575,86.5500012896955,1785.5,60.0,81.0,16.0,332.0,26.0,74.4000011086464,470.5,24851.5198812,,,,,,,,SLM00575,Fernando de Noronha,0.7500005999972927,1632,391.68,187.8255236321517,84.22537249978632,45.0
2022-02-22 17:27:15,259.0,22.0,12.5,3210212.69191375,73.2500010915101,1785.5,59.0,81.0,10.5,321.0,26.0,74.4000011086464,477.0,24850.7698806,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,359.04,173.41382834164324,82.8058437500149,62.0
2022-02-22 07:27:11,297.0,25.0,14.0,3210054.65104625,91.5500013642013,1800.0,60.5,81.0,17.0,336.0,26.0,76.8000011444092,468.0,24848.019878400002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,408.0,190.7291695087527,158.04086750000715,39.0
2022-02-22 06:27:11,290.0,25.0,14.0,3209967.58661625,89.0500013269484,1800.0,60.0,81.0,16.5,332.0,26.0,76.8000011444092,469.0,24847.0198776,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,408.0,185.52083609780917,87.06442999979481,42.0
2022-02-22 05:27:12,295.0,25.0,12.5,3209880.9953625,87.1500012986362,1797.5,60.0,80.0,19.0,328.0,26.0,76.4000011384487,469.0,24846.0198768,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,408.0,181.56250270549208,86.59125375002623,33.0
2022-02-22 04:27:11,296.0,25.0,14.0,3209793.45775625,91.2000013589859,1795.0,60.5,81.0,17.5,329.0,26.0,76.0000011324883,468.5,24845.019876,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,408.0,190.00000283122063,87.53760625002906,33.0
2022-02-22 03:27:12,297.0,25.0,13.5,3209705.44697375,88.0000013113022,1792.0,60.0,80.0,20.0,330.0,26.0,76.0000011324883,468.5,24844.0198752,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,408.0,183.33333606521293,88.0107825002633,33.0
2022-02-22 02:27:10,296.0,26.0,13.5,3209616.0166625,90.5000013485551,1792.0,60.5,81.0,19.0,327.0,26.0,76.0000011324883,469.5,24843.0198744,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,181.29006680399658,89.43031125003472,31.0
2022-02-22 01:27:10,300.0,25.0,14.0,3209528.00588,92.4000013768673,1789.0,60.0,81.0,18.5,321.0,26.0,75.2000011205673,470.0,24842.0198736,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,408.0,192.50000286847353,88.01078249979764,21.0
2022-02-21 23:27:09,265.0,22.0,12.5,3209453.2440325,69.2500010319054,1796.5,59.5,80.0,16.0,318.0,26.0,76.4000011384487,470.0,24840.41987232,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,359.04,163.94413123083663,74.76184750022367,53.0
2022-02-21 22:27:09,293.0,25.0,15.0,3209369.49183625,93.4500013925135,1791.5,60.0,81.0,16.0,340.0,26.0,76.4000011384487,468.0,24839.819871839998,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,408.0,194.6875029010698,83.75219625001773,47.0
2022-02-21 21:27:09,297.0,25.0,13.5,3209282.9005825,89.0500013269484,1790.5,60.0,81.0,18.5,333.0,26.0,76.0000011324883,469.5,24839.21987136,,,,,,,,SLM00575,Fernando de Noronha,0.6000004799971066,1632,408.0,185.52083609780917,86.59125375002623,36.0
2022-02-21 20:27:09,287.0,25.0,13.0,3209194.41662375,89.0500013269484,1792.0,60.0,81.0,20.5,340.0,26.0,75.6000011265278,470.0,24838.61987088,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,408.0,185.52083609780917,88.48395875003189,53.0
2022-02-21 19:27:09,290.0,24.0,13.0,3209107.35219375,87.4000013023615,1786.0,60.0,81.0,14.5,333.0,26.0,75.2000011205673,469.5,24837.2698698,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,391.68,189.67014171519423,87.06442999979481,43.0
2022-02-21 18:27:09,302.0,25.0,12.0,3209019.8145875,95.600001424551,1789.5,60.5,81.0,21.5,331.0,26.0,75.2000011205673,470.5,24836.519869199998,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,408.0,199.16666963448122,87.53760625002906,29.0
2022-02-21 17:27:09,286.0,24.0,11.0,3208935.589215,83.3500012420118,1785.5,60.0,80.0,13.0,335.0,26.0,74.4000011086464,471.5,24835.7698686,,,,,,,,SLM00575,Fernando de Noronha,0.7500005999972927,1632,391.68,180.881079084227,84.22537249978632,49.0
2022-02-21 16:27:09,286.0,24.0,13.5,3208887.3252375,84.2000012546778,1783.0,59.5,81.0,19.5,336.0,26.0,74.4000011086464,469.5,24834.2698674,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,391.68,182.72569716726952,48.26397750014439,50.0
2022-02-21 15:27:08,292.0,25.0,14.0,3208812.09021375,85.250001270324,1793.0,60.5,81.0,18.5,315.0,26.0,75.6000011265278,470.5,24833.5198668,,,,,,,,SLM00575,Fernando de Noronha,0.7500005999972927,1632,408.0,177.60416931317502,75.23502374999225,23.0
2022-02-21 14:27:08,285.0,23.0,12.5,3208729.28437,82.7500012330711,1784.5,60.0,80.0,15.5,329.0,26.0,74.4000011086464,471.5,24832.7698662,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,375.36,187.38677815459943,82.8058437500149,44.0
2022-02-21 12:27:07,284.0,24.0,10.5,3208594.902315,83.8500012494624,1789.5,60.0,81.0,15.0,328.0,26.0,75.6000011265278,471.0,24831.3531984,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,391.68,181.96614854484025,134.38205499993637,44.0
2022-02-21 11:27:06,281.0,24.0,9.5,3208511.623295,83.3500012420118,1791.5,59.5,80.0,16.0,322.0,26.0,75.2000011205673,473.5,24830.6865312,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,391.68,180.881079084227,83.27902000024915,41.0
2022-02-20 20:26:56,232.0,17.0,12.0,3208440.6468575,40.8500006087124,1787.0,59.5,80.0,6.0,214.0,26.0,74.4000011086464,472.5,24829.0198632,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,277.44,125.1531881394375,70.97643749974668,18.0
2022-02-20 19:26:55,233.0,16.0,11.5,3208399.48052375,40.8500006087124,1789.0,59.5,80.0,5.5,213.0,26.0,74.4000011086464,474.5,24828.0198624,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,261.12,132.97526239815235,41.16633374989033,20.0
2022-02-20 15:26:53,290.0,24.0,13.0,3208251.84953375,83.8500012494624,1807.5,38.0,80.0,18.5,325.0,26.0,78.8000011742115,455.5,24826.067479885714,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,181.96614854484025,147.630989999976,35.0
2022-02-20 14:26:51,291.0,25.0,12.0,3208166.67780875,88.4500013180077,1811.0,38.0,80.0,18.0,336.0,26.0,78.8000011742115,453.5,24825.11509817143,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,408.0,184.2708360791827,85.17172500025481,45.0
2022-02-20 13:26:51,287.0,24.0,12.5,3208081.50608375,85.250001270324,1809.5,38.5,81.0,21.0,329.0,26.0,78.8000011742115,454.0,24824.162716457144,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,185.0043430345573,85.17172499978915,42.0
2022-02-20 12:26:51,288.0,24.0,13.0,3207997.7538875,82.7500012330711,1812.0,38.0,81.0,18.5,327.0,26.0,78.8000011742115,454.5,24823.21033474286,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,391.68,179.5789957314911,83.75219625001773,39.0
2022-02-20 11:26:51,287.0,24.0,11.5,3207912.5821625,84.6500012613833,1810.5,38.5,82.0,22.0,333.0,26.0,78.8000011742115,454.5,24822.257953028573,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,183.70225968182137,85.17172500025481,46.0
2022-02-20 10:26:49,286.0,24.0,12.5,3207828.35679,82.3000012263656,1810.5,38.5,82.0,17.5,329.0,26.0,78.8000011742115,453.5,24821.305571314286,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,178.6024332169392,84.22537249978632,43.0
2022-02-20 09:26:49,285.0,24.0,12.5,3207744.1314175,83.8500012494624,1808.5,38.0,81.0,19.5,328.0,26.0,78.8000011742115,454.0,24820.353189600002,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,391.68,181.96614854484025,84.22537250025198,43.0
2022-02-20 08:26:48,287.0,24.0,12.0,3207659.43286875,84.4500012584031,1812.0,38.0,80.0,19.5,333.0,26.0,78.8000011742115,454.5,24819.400807885715,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,183.2682318975762,84.69854875002056,46.0
2022-02-20 07:26:48,287.0,25.0,9.5,3207574.26114375,84.2000012546778,1811.0,38.0,81.0,19.5,335.0,26.0,78.8000011742115,454.5,24818.448426171428,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,408.0,175.41666928057876,85.17172499978915,48.0
2022-02-20 06:26:47,289.0,24.0,10.0,3207489.562595,82.5500012300909,1810.5,38.0,81.0,22.0,339.0,26.0,78.8000011742115,455.0,24817.496044457144,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,391.68,179.14496794724587,84.69854875002056,50.0
2022-02-20 05:26:45,286.0,24.0,13.5,3207404.39087,82.3000012263656,1811.0,38.0,81.0,19.5,329.0,26.0,78.8000011742115,454.0,24816.543662742857,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,178.6024332169392,85.17172500025481,43.0
2022-02-20 04:26:44,287.0,24.0,13.0,3207320.1654975,83.3500012420118,1812.0,38.0,81.0,20.5,333.0,26.0,78.8000011742115,456.0,24815.591281028574,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,391.68,180.881079084227,84.22537249978632,46.0
2022-02-20 03:26:44,291.0,24.0,13.0,3207235.940125,86.10000128299,1807.0,38.0,81.0,17.0,330.0,26.0,78.8000011742115,455.0,24814.638899314286,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,186.8489611175998,84.22537249978632,39.0
2022-02-20 02:26:42,279.0,24.0,12.0,3207151.24157625,86.10000128299,1809.5,38.0,81.0,22.5,329.0,26.0,78.8000011742115,455.5,24813.6865176,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,186.8489611175998,84.69854875002056,50.0
2022-02-20 01:26:42,286.0,24.0,12.0,3207067.01620375,85.250001270324,1810.5,38.0,80.0,16.5,320.0,26.0,78.8000011742115,455.0,24812.734135885716,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,391.68,185.0043430345573,84.22537250025198,34.0
2022-02-20 00:26:40,285.0,24.0,13.5,3206982.317655,85.8500012792647,1809.5,38.0,81.0,20.0,326.0,26.0,78.8000011742115,454.5,24811.78175417143,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,186.3064263872932,84.69854875002056,41.0
2022-02-19 23:26:40,285.0,25.0,12.5,3206897.61910625,82.5500012300909,1810.5,38.0,80.0,20.0,324.0,26.0,78.8000011742115,455.0,24810.82937245714,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,408.0,171.97916922935605,84.69854875002056,39.0
2022-02-19 22:26:39,288.0,25.0,13.0,3206812.44738125,85.250001270324,1812.0,38.5,81.0,17.5,331.0,26.0,78.8000011742115,454.0,24809.876990742858,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,408.0,177.60416931317502,85.17172499978915,43.0
2022-02-19 21:26:38,283.0,24.0,13.0,3206727.27565625,85.5000012740493,1809.5,38.0,80.0,21.5,331.0,26.0,78.8000011742115,455.5,24808.92460902857,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142871849,1632,391.68,185.54687776486392,85.17172500025481,48.0
2022-02-19 20:26:37,288.0,24.0,13.0,3206642.10393125,84.6500012613833,1811.0,38.5,81.0,22.0,338.0,26.0,78.8000011742115,454.0,24807.972227314287,,,,,,,,SLM00575,Fernando de Noronha,0.9523817142835469,1632,391.68,183.70225968182137,85.17172499978915,50.0
2022-02-19 19:26:38,289.0,25.0,13.0,3206557.4053825,88.2500013150275,1810.5,38.5,81.0,16.5,336.0,26.0,78.8000011742115,454.5,24806.072476421054,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,408.0,183.8541694063073,84.69854875002056,47.0
2022-02-19 18:26:37,284.0,24.0,13.0,3206473.18001,83.1500012390316,1808.5,38.5,82.0,19.0,335.0,26.0,78.8000011742115,454.0,24805.125107242104,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,391.68,180.44705129998175,84.22537250025198,51.0
2022-02-19 17:26:38,283.0,24.0,12.5,3206389.90099,83.1500012390316,1810.5,38.0,82.0,18.0,334.0,26.0,78.8000011742115,454.0,24804.177738063157,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,391.68,180.44705129998175,83.27901999978349,51.0
2022-02-19 16:26:37,293.0,25.0,13.0,3206304.729265,87.4000013023615,1810.5,38.0,81.0,22.5,338.0,26.0,79.200001180172,453.5,24803.23036888421,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,408.0,182.08333604658648,85.17172499978915,45.0
2022-02-19 15:26:36,291.0,25.0,12.0,3206218.13801125,89.9000013396144,1813.0,38.5,81.0,20.0,338.0,26.0,79.200001180172,455.0,24802.28299970526,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,408.0,187.29166945753002,86.59125375002623,47.0
2022-02-19 14:26:35,286.0,25.0,11.0,3206131.07358125,85.0500012673438,1814.5,38.0,81.0,15.5,330.0,26.0,79.200001180172,455.5,24801.335630526315,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,408.0,177.18750264029958,87.06443000026047,44.0
2022-02-19 13:26:35,286.0,25.0,13.5,3206045.42868,85.0500012673438,1811.0,38.5,81.0,17.5,334.0,26.0,79.200001180172,454.0,24800.38826134737,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,408.0,177.18750264029958,85.6449012500234,48.0
2022-02-19 12:26:33,292.0,25.0,12.0,3205956.94472125,88.2500013150275,1811.0,38.0,81.0,22.0,338.0,26.0,79.200001180172,455.0,24799.44089216842,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,408.0,183.8541694063073,88.48395875003189,46.0
2022-02-19 11:26:33,335.0,26.0,12.0,3205868.93393875,90.1500013433397,1814.0,38.5,81.0,17.0,339.0,26.0,79.200001180172,455.0,24798.493522989473,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,424.32,180.58894499867728,88.01078249979764,4.0
2022-02-19 10:26:33,296.0,25.0,11.5,3205779.5036275,90.7500013522804,1813.0,38.5,81.0,21.5,340.0,26.0,79.200001180172,455.0,24797.546153810526,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,408.0,189.06250281725085,89.43031125003472,44.0
2022-02-19 09:26:33,292.0,25.0,11.5,3205689.60014,89.0500013269484,1811.0,38.0,81.0,23.0,338.0,26.0,79.200001180172,454.5,24796.59878463158,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,408.0,185.52083609780917,89.9034874998033,46.0
2022-02-19 08:26:31,295.0,26.0,12.5,3205599.6966525,89.3000013306737,1811.0,38.0,81.0,24.0,339.0,26.0,79.200001180172,455.0,24795.65141545263,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,424.32,178.8862206143303,89.90348750026897,44.0
2022-02-19 07:26:31,297.0,26.0,12.0,3205508.37363625,91.8000013679266,1813.0,38.5,81.0,20.0,337.0,26.0,79.6000011861324,454.0,24794.704046273684,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,424.32,183.89423350946836,91.32301625004038,40.0
2022-02-19 06:26:31,294.0,26.0,11.5,3205417.52379625,92.0500013716519,1815.5,38.0,81.0,18.5,332.0,26.0,79.6000011861324,455.0,24793.756677094738,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,424.32,184.39503479898218,90.84983999980614,38.0
2022-02-19 05:26:29,293.0,26.0,11.0,3205327.62030875,90.1500013433397,1812.0,39.0,82.0,22.0,333.0,26.0,79.6000011861324,456.0,24792.809307915788,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,424.32,180.58894499867728,89.90348750026897,40.0
2022-02-19 04:26:29,297.0,26.0,13.0,3205237.243645,90.7500013522804,1815.5,39.0,80.0,19.5,332.0,26.0,79.6000011861324,455.5,24791.86193873684,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,424.32,181.79086809351043,90.37666375003755,35.0
2022-02-19 03:26:29,287.0,26.0,10.5,3205148.28651,86.3500012867153,1813.0,38.0,81.0,23.0,344.0,26.0,79.6000011861324,456.5,24790.914569557895,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,424.32,172.97676539806753,88.95713499980047,57.0
2022-02-19 02:26:29,279.0,25.0,11.0,3205063.114785,82.7500012330711,1816.5,38.0,81.0,18.5,329.0,26.0,79.6000011861324,460.0,24789.967200378946,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,408.0,172.39583590223148,85.17172499978915,50.0
2022-02-18 20:12:27,229.0,16.0,12.0,3204814.2240775,38.5000005736947,1800.0,59.0,80.0,5.0,222.0,26.0,76.4000011384487,473.0,24785.019828,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,261.12,125.3255227008291,248.89070750027895,7.0
2022-02-18 19:12:26,299.0,23.0,12.5,3204760.281985,81.4500012136996,1801.5,59.5,81.0,16.0,335.0,26.0,77.6000011563301,468.0,24783.15315984,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,375.36,184.44293753102264,53.94209250016138,36.0
2022-02-18 18:12:25,275.0,23.0,14.0,3204679.36884625,81.1000012084842,1809.5,60.0,81.0,14.5,335.0,26.0,78.8000011742115,469.5,24782.28649248,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,375.36,183.6503650554443,80.91313874954358,60.0
2022-02-18 17:12:24,278.0,24.0,14.0,3204597.98253125,81.7000012174249,1807.0,59.5,80.0,19.0,337.0,26.0,78.400001168251,469.5,24781.41982512,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,391.68,177.30034986420335,81.38631500024348,59.0
2022-02-18 16:12:23,279.0,24.0,14.0,3204516.12304,79.8000011891127,1808.5,60.0,82.0,15.0,339.0,26.0,78.8000011742115,469.0,24780.55315776,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,391.68,173.17708591387307,81.85949125001207,60.0
2022-02-18 15:12:22,283.0,24.0,14.5,3204432.84402,81.1000012084842,1807.0,59.5,81.0,16.0,336.0,26.0,78.400001168251,469.5,24779.6864904,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,391.68,175.99826651146745,83.27901999978349,53.0
2022-02-18 14:12:21,297.0,26.0,13.5,3204344.8332375,92.4000013768673,1805.0,60.0,81.0,20.0,354.0,26.0,78.0000011622906,468.0,24778.81982304,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,424.32,185.09615660430148,88.0107825002633,57.0
2022-02-18 13:12:21,299.0,25.0,12.5,3204251.61751625,91.2000013589859,1804.5,60.0,81.0,18.0,355.0,26.0,78.0000011622906,467.0,24777.95315568,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,408.0,190.00000283122063,93.21572125004604,56.0
2022-02-18 12:12:21,269.0,23.0,13.0,3204158.401795,75.1500011198223,1801.5,59.5,81.0,17.5,297.0,26.0,77.2000011503696,469.0,24777.08648832,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,375.36,170.1766329706121,93.21572125004604,28.0
2022-02-18 11:12:19,382.0,30.0,13.0,3204064.23972125,123.150001835078,1800.0,60.0,82.0,30.5,363.0,26.0,77.6000011563301,466.0,24776.21982096,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,489.6,213.80208651923263,94.16207375004888,19.0
2022-02-18 10:12:20,435.0,38.0,12.0,3203929.85766625,160.100002385676,1794.0,60.5,81.0,44.0,430.0,26.0,77.6000011563301,463.0,24775.3531536,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,620.16,219.43531028738488,134.38205499993637,5.0
2022-02-18 09:12:18,432.0,38.0,12.0,3203777.49491375,158.650002364069,1795.0,60.5,80.0,39.5,429.0,26.0,77.6000011563301,464.0,24774.48648624,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,620.16,217.44791990689282,152.36275249999017,3.0
2022-02-18 08:12:19,394.0,31.0,11.5,3203649.73732625,122.900001831353,1798.0,60.0,82.0,32.5,377.0,26.0,77.6000011563301,466.0,24773.61981888,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,505.92,206.4852181306334,127.75758749991655,17.0
2022-02-18 07:12:19,387.0,31.0,11.5,3203524.81879625,123.750001844019,1797.5,60.5,82.0,28.0,366.0,26.0,77.6000011563301,466.5,24772.75315152,,,,,,,,SLM00575,Fernando de Noronha,0.8666673600018839,1632,505.92,207.9133095497631,124.91852999990806,21.0
2022-02-18 06:12:18,347.0,29.0,12.0,3203402.73932375,117.450001750141,1794.0,60.0,81.0,23.0,370.0,26.0,76.4000011384487,467.5,24771.88648416,,,,,,,,SLM00575,Fernando de Noronha,0.866667359998246,1632,473.28,210.937503143213,122.07947249989957,23.0
2022-02-18 05:12:17,452.0,41.0,11.0,3203289.17702375,175.300002612174,1793.0,61.0,81.0,61.5,490.0,26.0,77.6000011563301,461.0,24770.019816,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,669.12,222.6880114483918,113.56230000033975,38.0
2022-02-18 04:12:16,336.0,28.0,13.0,3203173.72201875,106.300001583993,1801.0,60.0,80.0,22.5,342.0,26.0,77.6000011563301,467.5,24769.019815199998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,197.7306577083203,115.45500499987975,6.0
2022-02-18 03:12:15,333.0,27.0,11.5,3203072.9354775,102.150001522154,1802.5,60.0,81.0,22.0,342.0,26.0,77.6000011563301,467.0,24768.0198144,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,197.048614047365,100.7865412500687,9.0
2022-02-18 02:12:14,324.0,28.0,11.0,3202970.7294075,104.600001558661,1801.5,59.5,81.0,20.0,346.0,26.0,77.6000011563301,468.5,24767.0198136,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,194.5684552802474,102.20606999984011,22.0
2022-02-18 01:12:14,343.0,28.0,11.0,3202867.576985,109.850001636893,1800.0,59.5,81.0,27.0,345.0,26.0,77.2000011503696,468.5,24766.019812799997,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,204.33408042576824,103.15242249984294,2.0
2022-02-18 00:12:13,322.0,28.0,13.5,3202766.3172675,105.200001567602,1796.5,59.5,82.0,23.0,334.0,26.0,77.2000011503696,467.5,24765.019812,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,195.68452672545016,101.25971750030294,12.0
2022-02-17 23:12:13,333.0,28.0,12.5,3202662.69166875,105.200001567602,1800.0,60.0,81.0,26.0,340.0,26.0,77.2000011503696,467.0,24764.0198112,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,195.68452672545016,103.62559875007719,7.0
2022-02-17 22:12:11,327.0,27.0,11.5,3202560.48559875,102.950001534075,1797.5,60.0,81.0,19.0,336.0,26.0,77.2000011503696,467.5,24763.0198104,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,198.59182394690396,102.20606999984011,9.0
2022-02-17 21:12:10,334.0,28.0,10.5,3202454.967295,108.400001615286,1798.0,60.0,81.0,20.0,334.0,26.0,77.2000011503696,467.5,24762.0198096,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,201.63690776652902,105.51830375008285,0.0
2022-02-17 20:12:09,339.0,28.0,13.0,3202341.87817125,103.30000153929,1800.0,60.0,81.0,21.0,340.0,26.0,77.2000011503696,467.5,24760.059808032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,192.15030048231026,113.08912374963984,1.0
2022-02-17 19:12:08,367.0,30.0,11.0,3202230.20857625,115.550001721829,1797.5,60.0,81.0,31.5,372.0,26.0,77.2000011503696,466.5,24759.099807264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,200.60764187817534,111.66959500033408,5.0
2022-02-17 18:12:08,340.0,29.0,11.5,3202116.1731,104.050001550466,1797.5,60.0,80.0,23.5,362.0,26.0,77.2000011503696,467.5,24758.139806496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,186.87141083057833,114.03547625010833,22.0
2022-02-17 17:12:07,364.0,29.0,12.5,3202004.503505,116.000001728535,1795.0,60.0,80.0,27.0,371.0,26.0,77.2000011503696,467.5,24757.179805728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,208.33333643774245,111.66959499986842,7.0
2022-02-17 16:12:07,360.0,31.0,10.0,3201890.46802875,124.000001847744,1797.5,59.5,80.0,28.0,370.0,26.0,77.2000011503696,468.0,24756.21980496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,208.33333643774193,114.03547625010833,10.0
2022-02-17 15:12:06,353.0,30.0,12.0,3201778.79843375,117.450001750141,1795.0,60.0,80.0,25.5,354.0,26.0,76.8000011444092,467.0,24755.259804192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.90625303843922,111.66959499986842,1.0
2022-02-17 14:12:07,336.0,28.0,10.5,3201671.387425,107.100001595914,1797.5,60.0,82.0,18.5,331.0,26.0,77.2000011503696,466.5,24754.299803424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,107.41100875008851,5.0
2022-02-17 13:12:06,334.0,28.0,10.5,3201566.3422975,102.500001527369,1799.0,59.5,81.0,24.5,343.0,26.0,77.2000011503696,467.5,24753.339802656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,190.66220522204057,105.0451274998486,9.0
2022-02-17 12:12:07,330.0,28.0,9.5,3201462.71669875,107.95000160858,1798.0,60.0,81.0,21.0,346.0,26.0,77.2000011503696,468.0,24752.379801888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,200.7998541826265,103.62559875007719,16.0
2022-02-17 11:12:05,324.0,27.0,12.5,3201361.45698125,96.450001437217,1797.5,59.5,80.0,22.5,335.0,26.0,77.2000011503696,468.0,24751.41980112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,186.05324351315008,101.25971749983728,11.0
2022-02-17 10:12:04,318.0,25.0,11.5,3201261.6167925,88.4500013180077,1801.0,59.5,81.0,18.0,335.0,26.0,77.2000011503696,468.0,24750.459800352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,184.2708360791827,99.84018875006586,17.0
2022-02-17 09:12:03,342.0,29.0,13.5,3201160.83025125,116.850001741201,1797.5,60.0,81.0,23.5,347.0,26.0,77.2000011503696,467.0,24749.499799584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,209.85991692026042,100.7865412500687,5.0
2022-02-17 08:12:03,325.0,28.0,11.0,3201059.0973575,105.700001575053,1795.5,59.5,80.0,22.0,344.0,26.0,77.2000011503696,467.5,24748.539798816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,101.73289375007153,19.0
2022-02-17 07:12:01,320.0,27.0,12.5,3200958.31081625,99.1500014774501,1795.0,59.5,81.0,23.5,336.0,26.0,77.2000011503696,468.0,24747.579798048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,191.26157692409356,100.7865412500687,16.0
2022-02-17 06:12:01,327.0,28.0,12.5,3200857.524275,102.950001534075,1798.0,59.5,81.0,24.0,335.0,26.0,77.2000011503696,467.5,24746.61979728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,191.4992588059431,100.78654124960303,8.0
2022-02-17 05:12:01,341.0,27.0,11.0,3200739.70338875,104.600001558661,1797.5,60.0,82.0,26.0,346.0,26.0,77.2000011503696,467.0,24745.659796511998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,201.77469436470102,117.82088625011966,5.0
2022-02-17 04:12:00,349.0,28.0,10.5,3200637.49731875,105.950001578778,1797.5,60.0,81.0,24.0,348.0,26.0,77.2000011503696,467.5,24744.699795744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,197.07961603195312,102.20607000030577,1.0
2022-02-17 03:12:00,313.0,26.0,13.0,3200535.764425,91.8000013679266,1800.0,59.5,81.0,24.0,351.0,26.0,77.2000011503696,468.0,24743.739794975998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,183.89423350946836,101.73289374960586,38.0
2022-02-17 02:11:59,322.0,27.0,9.5,3200435.45106,99.4000014811754,1798.0,60.0,80.0,22.5,350.0,26.0,77.2000011503696,468.5,24742.779794208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,191.74383001769945,100.31336500030011,28.0
2022-02-17 01:12:00,326.0,26.0,12.5,3200337.0304,92.8500013835728,1796.5,60.0,81.0,23.5,348.0,26.0,77.2000011503696,468.5,24741.819793439998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,185.99759892542627,98.42065999982879,22.0
2022-02-17 00:11:59,351.0,26.0,11.0,3200238.60974,93.7000013962388,1801.0,59.5,80.0,22.5,348.0,26.0,77.2000011503696,468.5,24740.859792672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,187.70032330977324,98.42065999982879,3.0
2022-02-16 23:11:58,310.0,26.0,12.0,3200139.2427275,92.8500013835728,1798.0,59.5,82.0,25.0,348.0,26.0,77.2000011503696,469.5,24739.899791903998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,185.99759892542627,99.36701250029728,38.0
2022-02-16 22:11:58,318.0,27.0,12.0,3200040.8220675,97.2500014491379,1797.5,59.5,81.0,21.0,345.0,26.0,77.2000011503696,469.0,24738.939791136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,187.59645341268885,98.42065999982879,27.0
2022-02-16 21:11:58,315.0,27.0,13.0,3199941.92823125,100.600001499057,1796.5,59.5,81.0,23.0,342.0,26.0,77.2000011503696,469.0,24737.979790367997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,194.0586448670081,98.89383625006303,27.0
2022-02-16 20:11:57,325.0,28.0,12.5,3199843.034395,105.200001567602,1797.5,59.5,81.0,20.5,331.0,26.0,77.2000011503696,468.0,24736.21978896,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,195.68452672545016,98.89383625006303,6.0
2022-02-16 19:11:55,321.0,26.0,12.5,3199743.19420625,98.1000014618039,1800.0,60.0,82.0,22.5,329.0,26.0,77.2000011503696,468.5,24735.41978832,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,424.32,196.51442600521614,99.84018875006586,8.0
2022-02-16 18:11:55,329.0,28.0,13.5,3199642.407665,103.800001546741,1800.0,59.5,81.0,22.0,325.0,26.0,77.2000011503696,469.5,24734.61978768,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,193.08036001997957,100.7865412500687,4.0
2022-02-16 17:11:54,335.0,27.0,13.0,3199540.67477125,105.450001571327,1796.5,59.5,82.0,18.0,329.0,26.0,77.2000011503696,469.5,24733.81978704,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,203.41435488296102,101.73289374960586,6.0
2022-02-16 14:11:52,374.0,30.0,12.5,3199427.11247125,118.050001759082,1804.5,59.5,80.0,30.0,367.0,26.0,78.400001168251,467.5,24732.072417221054,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,489.6,204.94791972062845,113.56230000033975,7.0
2022-02-16 13:11:51,338.0,27.0,13.0,3199316.862405,100.800001502037,1807.5,59.5,81.0,20.0,341.0,26.0,78.8000011742115,468.5,24731.125048042104,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,440.64,194.44444734189236,110.250066250097,3.0
2022-02-16 12:11:49,336.0,27.0,13.5,3199209.9245725,100.000001490116,1806.0,59.5,81.0,22.0,344.0,26.0,78.8000011742115,468.0,24730.177678863158,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,440.64,192.90123744235342,106.93783249985427,8.0
2022-02-16 11:11:49,334.0,29.0,14.0,3199102.51356375,108.650001619011,1809.5,59.5,81.0,25.0,341.0,26.0,78.8000011742115,468.0,24729.23030968421,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,473.28,195.13290520655713,107.41100875008851,7.0
2022-02-16 10:11:48,434.0,34.0,14.5,3198976.175505,142.25000211969,1806.0,60.5,81.0,35.5,409.0,26.0,79.200001180172,464.5,24728.28294050526,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789498844,1632,554.88,217.90747873727022,126.33805874967948,25.0
2022-02-16 09:11:47,311.0,27.0,14.0,3198845.57886,102.700001530349,1809.5,60.0,81.0,22.5,335.0,26.0,78.8000011742115,468.5,24727.335571326315,,,,,,,,SLM00575,Fernando de Noronha,0.9473691789462464,1632,440.64,198.1095708532967,130.5966450003907,24.0
