Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-31 14:22:28,567.0,49.0,7.0,3172739.97197125,226.200003370643,1798.0,70.0,88.0,67.5,510.0,26.0,79.6000011861324,449.0,24536.62832493913,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,799.68,240.43367705212904,165.13851124979556,57.0
2022-01-31 13:22:27,561.0,50.0,6.0,3172514.74007625,217.100003235042,1806.0,70.0,88.0,72.5,505.0,26.0,80.4000011980534,449.0,24535.715280730434,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,816.0,226.14583670316875,225.23189500020817,56.0
2022-01-31 12:22:27,585.0,50.0,6.5,3172290.45453375,209.100003115833,1814.0,69.5,88.0,81.5,513.0,26.0,81.6000012159348,446.0,24534.80223652174,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,816.0,217.81250324565937,224.28554249973968,72.0
2022-01-31 11:22:26,313.0,26.0,7.5,3172132.41366625,91.5500013642013,1800.0,66.5,81.0,16.0,291.0,26.0,77.6000011563301,465.0,24533.889192313043,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,424.32,183.39343221995452,158.04086750000715,22.0
2022-01-31 10:22:26,315.0,27.0,7.5,3172038.2515925,95.3500014208257,1801.5,67.0,81.0,14.5,290.0,26.0,77.6000011563301,466.0,24532.976148104346,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,440.64,183.93132990128416,94.16207375004888,25.0
2022-01-31 09:22:24,329.0,27.0,7.0,3171943.14316625,102.150001522154,1800.0,66.5,82.0,13.0,300.0,26.0,77.6000011563301,465.5,24532.063103895653,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,440.64,197.048614047365,95.1084262500517,29.0
2022-01-31 08:22:23,558.0,45.0,6.5,3171789.83406125,196.650002930313,1801.5,69.0,86.0,65.5,475.0,26.0,78.400001168251,452.0,24531.150059686956,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,734.4,227.60417005823268,153.309104999993,83.0
2022-01-31 07:22:24,483.0,42.0,4.5,3171602.45626625,174.100002594292,1797.5,68.0,84.0,49.0,440.0,26.0,78.400001168251,457.5,24530.23701547826,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,685.44,215.89782067744542,187.37779500009492,43.0
2022-01-31 06:22:22,511.0,40.0,5.5,3171425.48834875,162.450002420694,1793.0,67.5,83.0,38.5,427.0,26.0,78.0000011622906,459.0,24529.323971269565,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,652.8,211.52344065194532,176.96791750006378,84.0
2022-01-31 05:22:21,439.0,44.0,5.0,3171251.832665,188.600002810359,1791.5,67.5,83.0,47.5,434.0,26.0,78.0000011622906,460.0,24528.410927060868,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,718.08,223.24810938726208,173.65568374982104,5.0
2022-01-31 04:22:21,486.0,43.0,5.0,3171075.8111,181.950002711266,1795.5,67.5,83.0,48.0,433.0,26.0,78.0000011622906,461.5,24527.497882852174,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,701.76,220.38517770259932,176.02156500006095,53.0
2022-01-31 03:22:20,414.0,35.0,4.5,3170925.3410525,149.400002226233,1794.0,66.5,81.0,29.5,368.0,26.0,77.6000011563301,463.5,24526.584838643477,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,571.2,222.32143188427526,150.4700474999845,46.0
2022-01-31 02:22:19,400.0,36.0,5.5,3170777.7100625,149.400002226233,1798.0,67.0,80.0,30.5,363.0,26.0,77.6000011563301,464.0,24525.67179443478,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,587.52,216.14583655415655,147.630989999976,37.0
2022-01-31 01:22:17,420.0,37.0,4.5,3170630.55224875,152.100002266467,1793.0,67.5,82.0,33.0,368.0,26.0,77.6000011563301,464.0,24524.758750226087,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,603.84,214.10473292013933,147.15781375020742,52.0
2022-01-31 00:22:16,418.0,34.0,4.5,3170482.92125875,141.100002102554,1799.0,67.0,82.0,28.5,367.0,26.0,77.6000011563301,465.5,24523.84570601739,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086971016,1632,554.88,216.14583655415743,147.630989999976,51.0
2022-01-30 23:22:16,412.0,34.0,5.0,3170337.18297375,139.550002079457,1792.0,66.5,82.0,28.5,361.0,26.0,76.4000011384487,469.5,24522.932661808696,,,,,,,,SLM00575,Fernando de Noronha,0.9130442086934636,1632,554.88,213.77144926387408,145.73828499997035,51.0
2022-01-30 20:22:13,536.0,50.0,7.0,3170150.278355,219.200003266335,1808.5,70.0,87.0,73.5,496.0,26.0,81.6000012159348,452.5,24520.059616032002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,228.33333673576564,186.90461874986067,40.0
2022-01-30 19:22:12,558.0,48.0,6.0,3169934.03680875,208.150003101677,1789.5,69.5,87.0,69.0,502.0,26.0,78.400001168251,453.0,24519.099615264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,225.85720822664604,216.24154624994844,56.0
2022-01-30 18:22:11,353.0,28.0,8.5,3169773.63006,105.200001567602,1807.5,68.0,82.0,21.0,297.0,26.0,78.8000011742115,469.0,24518.139614496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,195.68452672545016,160.40674875024706,56.0
2022-01-30 17:22:11,560.0,50.0,3.5,3169603.28661,220.300003282726,1793.0,70.0,86.0,78.0,502.0,26.0,78.400001168251,453.5,24517.179613728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,229.4791700861729,170.34345000004396,58.0
2022-01-30 16:22:10,498.0,40.0,4.0,3169388.4645925,168.850002516061,1798.0,68.5,82.0,37.0,423.0,26.0,78.8000011742115,463.5,24516.21961296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,219.85677410945445,214.82201749971136,75.0
2022-01-30 15:22:10,477.0,41.0,5.5,3169215.75526125,174.100002594292,1804.5,68.0,82.0,43.5,422.0,26.0,78.8000011742115,465.0,24515.259612192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,221.16362118177338,172.70933125028387,55.0
2022-01-30 14:22:09,419.0,35.0,5.0,3169063.39250875,145.350002165884,1806.0,67.5,82.0,32.0,365.0,26.0,78.8000011742115,465.5,24514.299611424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,216.29464608018452,152.36275249999017,54.0
2022-01-30 13:22:08,422.0,38.0,5.5,3168915.2883425,156.500002332032,1806.0,67.5,82.0,32.0,372.0,26.0,79.200001180172,466.0,24513.339610656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,214.50109968754387,148.1041662497446,50.0
2022-01-30 12:22:08,368.0,29.0,8.5,3168780.43311125,110.900001652539,1807.5,67.5,81.0,20.0,303.0,26.0,79.200001180172,468.0,24512.379609888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,134.85523125017062,65.0
2022-01-30 11:22:07,553.0,53.0,6.5,3168657.8804625,222.800003319979,1782.0,68.5,82.0,74.0,483.0,26.0,78.8000011742115,463.0,24511.41960912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,864.96,218.94654414306112,122.55264875013381,70.0
2022-01-30 10:22:06,450.0,38.0,6.0,3168542.4254575,161.850002411753,1801.0,68.0,81.0,31.0,389.0,26.0,78.400001168251,466.0,24510.459608352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,221.8338848845299,115.45500499987975,61.0
2022-01-30 09:22:06,380.0,29.0,7.5,3168388.17,115.550001721829,1797.5,67.0,82.0,21.5,313.0,26.0,76.8000011444092,468.0,24509.499607584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,207.52514677052622,154.25545749999583,67.0
2022-01-30 08:22:05,547.0,30.0,7.0,3168271.7686425,115.300001718104,1794.0,67.0,81.0,21.5,311.0,26.0,76.8000011444092,468.5,24508.539606816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,200.17361409393055,116.40135749988258,236.0
2022-01-30 07:22:05,387.0,30.0,7.5,3168154.4209325,116.400001734495,1794.0,67.0,83.0,19.5,311.0,26.0,76.8000011444092,468.0,24507.579606048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.08333634460936,117.34770999988541,76.0
2022-01-30 06:22:04,373.0,30.0,6.5,3168039.91228,116.400001734495,1795.0,67.0,83.0,22.0,310.0,26.0,76.8000011444092,468.5,24506.61960528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,202.08333634460936,114.50865250034258,63.0
2022-01-30 05:22:03,353.0,28.0,6.5,3167930.13539,108.650001619011,1796.5,67.0,81.0,20.5,298.0,26.0,76.8000011444092,470.0,24505.659604512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,202.10193753536274,109.77688999986276,55.0
2022-01-30 04:22:02,355.0,29.0,7.5,3167823.67073375,105.950001578778,1795.5,67.0,83.0,22.0,297.0,26.0,76.8000011444092,469.0,24504.699603744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,190.2837672032651,106.46465625008568,58.0
2022-01-30 03:22:01,349.0,27.0,7.5,3167716.259725,105.450001571327,1795.0,67.0,81.0,16.5,292.0,26.0,76.8000011444092,469.5,24503.739602976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,203.41435488296102,107.41100875008851,57.0
2022-01-30 02:22:01,425.0,35.0,4.0,3167586.13625625,145.950002174824,1794.0,67.0,82.0,28.5,367.0,26.0,77.2000011503696,466.5,24502.779602208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,217.1875032363452,130.1234687496908,58.0
2022-01-30 01:22:00,425.0,35.0,4.5,3167437.55891375,144.050002146512,1794.0,68.0,81.0,32.5,368.0,26.0,77.2000011503696,468.0,24501.81960144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,214.36012224183332,148.57734249997884,57.0
2022-01-30 00:22:00,417.0,36.0,3.5,3167288.98157125,148.100002206862,1794.0,67.5,81.0,31.0,365.0,26.0,77.2000011503696,468.0,24500.859600672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,214.2650494890943,148.57734249997884,52.0
2022-01-29 23:21:59,425.0,36.0,6.0,3167139.9310525,148.900002218783,1795.5,67.0,82.0,31.0,370.0,26.0,77.2000011503696,467.5,24499.899599903998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,215.42245691374853,149.0505187502131,55.0
2022-01-29 22:21:58,426.0,36.0,5.5,3166990.4073575,153.300002284348,1790.5,67.0,82.0,27.0,368.0,26.0,76.8000011444092,468.5,24498.939599136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,221.78819774934607,149.52369499998167,58.0
2022-01-29 21:21:58,421.0,35.0,5.0,3166839.93731,155.550002317876,1796.5,67.5,82.0,26.5,366.0,26.0,76.8000011444092,468.5,24497.979598367998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,231.4732177349345,150.4700474999845,55.0
2022-01-29 18:21:55,402.0,32.0,6.0,3166687.5745575,129.450001928955,1811.0,67.5,82.0,27.0,328.0,26.0,79.200001180172,469.0,24496.11959688,,,,,,,,SLM00575,Fernando de Noronha,0.9000007200011169,1632,522.24,210.6933625145752,152.36275249999017,74.0
2022-01-29 17:21:54,523.0,45.0,7.0,3166530.4800425,194.650002900511,1806.0,69.0,84.0,60.5,457.0,26.0,80.0000011920929,460.0,24495.21959616,,,,,,,,SLM00575,Fernando de Noronha,0.9000007199974789,1632,734.4,225.28935520892477,157.09451500000432,66.0
2022-01-29 16:21:53,526.0,44.0,7.5,3166336.47778,185.35000276193,1807.0,68.5,84.0,55.5,458.0,26.0,80.0000011920929,462.5,24494.31959544,,,,,,,,SLM00575,Fernando de Noronha,0.9000007200011169,1632,718.08,219.40104493599665,194.00226250011474,68.0
2022-01-29 15:21:52,563.0,51.0,5.5,3166154.7781,226.450003374368,1797.5,69.0,85.0,77.0,492.0,26.0,79.200001180172,460.0,24493.41959472,,,,,,,,SLM00575,Fernando de Noronha,0.9000007200011169,1632,832.32,231.2602158643464,181.69967999961227,71.0
2022-01-29 14:21:52,561.0,49.0,7.0,3165999.57629,204.000003039837,1803.5,69.0,85.0,74.0,490.0,26.0,80.8000012040138,460.0,24492.519593999998,,,,,,,,SLM00575,Fernando de Noronha,0.9000007200011169,1632,799.68,216.8367379249968,155.20180999999866,71.0
2022-01-29 13:21:51,551.0,49.0,4.5,3165787.12015375,217.300003238022,1791.5,69.0,84.0,67.5,482.0,26.0,77.6000011563301,460.0,24491.61959328,,,,,,,,SLM00575,Fernando de Noronha,0.9000007199974789,1632,799.68,230.97364289755743,212.45613625040278,69.0
2022-01-29 12:21:50,565.0,50.0,6.0,3165612.04494125,219.55000327155,1793.0,69.5,85.0,76.0,496.0,26.0,79.6000011861324,459.5,24490.71959256,,,,,,,,SLM00575,Fernando de Noronha,0.9000007200011169,1632,816.0,228.69792007453128,175.07521250005811,69.0
2022-01-29 11:21:50,583.0,51.0,6.5,3165397.22292375,215.750003214926,1783.5,68.5,84.0,75.0,493.0,26.0,78.0000011622906,462.0,24489.819591839998,,,,,,,,SLM00575,Fernando de Noronha,0.9000007200011169,1632,832.32,220.3329281198182,214.82201749971136,90.0
2022-01-29 10:21:49,419.0,35.0,7.0,3165190.4449025,147.850002203137,1796.5,63.5,77.0,30.5,354.0,26.0,76.8000011444092,498.0,24488.91959112,,,,,,,,SLM00575,Fernando de Noronha,0.9000007199974789,1632,571.2,220.01488423085863,206.77802124992013,65.0
2022-01-27 18:21:18,324.0,26.0,6.0,3165135.08328125,95.1000014171004,1813.0,67.5,81.0,15.5,279.0,26.0,79.6000011861324,465.5,24487.1307008,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,424.32,190.5048105310505,55.361621249932796,45.0
2022-01-27 17:21:17,567.0,51.0,5.5,3164928.77843625,230.600003436208,1786.0,68.5,82.0,77.0,496.0,26.0,78.0000011622906,457.0,24486.2418112,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,832.32,235.49836952227122,206.30484500015154,71.0
2022-01-27 16:21:16,569.0,49.0,5.0,3164707.33195125,214.600003197789,1789.0,69.0,82.0,80.5,497.0,26.0,78.0000011622906,456.5,24485.3529216,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,799.68,228.10374489560905,221.44648500019684,72.0
2022-01-27 15:21:17,590.0,55.0,6.0,3164481.62688,242.350003611296,1791.5,69.0,82.0,96.0,513.0,26.0,79.6000011861324,455.5,24484.464032,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,897.6,229.49810948039394,225.70507124997675,77.0
2022-01-27 14:21:16,580.0,52.0,5.5,3164254.97545625,225.400003358722,1803.5,68.5,82.0,81.5,505.0,26.0,80.4000011980534,457.0,24483.5751424,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,848.64,225.7612213128225,226.65142374997959,75.0
2022-01-27 13:21:14,585.0,55.0,6.5,3164027.85085625,244.150003638119,1805.0,68.5,83.0,92.0,509.0,26.0,81.6000012159348,458.0,24482.686252800002,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,897.6,231.2026549603399,227.12459999974817,76.0
2022-01-27 12:21:15,572.0,52.0,7.5,3163802.61896125,212.350003164262,1815.5,69.0,82.0,82.5,502.0,26.0,81.6000012159348,458.0,24481.7973632,,,,,,,,SLM00575,Fernando de Noronha,0.8888896000025852,1632,848.64,212.69030765651243,225.23189500020817,70.0
2022-01-27 11:21:15,566.0,50.0,7.5,3163579.27977125,225.650003362447,1812.0,68.0,82.0,84.0,498.0,26.0,80.8000012040138,460.5,24480.9084736,,,,,,,,SLM00575,Fernando de Noronha,0.8888895999989472,1632,816.0,235.0520868358823,223.33918999973685,68.0
2022-01-26 19:21:02,491.0,34.0,6.5,3163434.0146625,149.150002222508,1806.0,67.5,82.0,31.5,437.0,26.0,79.6000011861324,463.5,24479.5195836,,,,,,,,SLM00575,Fernando de Noronha,0.5000004000030458,1632,554.88,228.47733183594974,145.26510875020176,54.0
2022-01-26 17:21:01,378.0,29.0,8.0,3163323.76459625,110.700001649559,1812.0,67.0,81.0,23.0,301.0,26.0,78.8000011742115,463.5,24478.065036981818,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,473.28,198.81465813498383,110.250066250097,77.0
2022-01-26 16:21:01,380.0,30.0,6.0,3163208.30959125,119.350001778454,1806.0,67.0,83.0,22.5,298.0,26.0,78.8000011742115,461.0,24477.110490763636,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,489.6,207.20486419870485,115.45500499987975,82.0
2022-01-26 15:21:00,385.0,30.0,6.0,3163093.3277625,117.450001750141,1810.5,67.0,81.0,21.5,302.0,26.0,79.6000011861324,463.0,24476.155944545455,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,489.6,203.90625303843922,114.98182875011116,83.0
2022-01-26 14:20:59,446.0,37.0,6.0,3162966.04335125,159.850002381951,1807.5,67.0,83.0,30.0,379.0,26.0,80.0000011920929,460.0,24475.20139832727,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181849871,1632,603.84,225.0140799295481,127.28441125014797,67.0
2022-01-26 13:21:00,439.0,39.0,4.5,3162808.00248375,163.750002440065,1805.0,67.5,82.0,35.0,374.0,26.0,80.0000011920929,460.0,24474.24685210909,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,636.48,218.6832297543603,158.0408674995415,65.0
2022-01-26 12:20:58,308.0,25.0,7.5,3162637.1858575,90.5000013485551,1806.0,66.5,81.0,15.5,260.0,26.0,78.400001168251,465.5,24473.292305890907,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,408.0,188.54166947615647,170.8166262502782,48.0
2022-01-26 11:20:57,371.0,29.0,8.0,3162527.88214375,112.600001677871,1804.5,67.0,82.0,18.5,294.0,26.0,78.400001168251,462.0,24472.337759672726,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,473.28,202.22701450767065,109.30371375009418,77.0
2022-01-26 10:20:56,484.0,42.0,5.5,3162365.58269,179.200002670288,1805.0,67.5,81.0,44.5,415.0,26.0,79.6000011861324,458.5,24471.383213454545,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,685.44,222.22222553359123,162.29945374978706,69.0
2022-01-26 09:20:55,440.0,38.0,6.0,3162244.92274625,158.200002357364,1814.5,67.0,82.0,29.5,373.0,26.0,80.8000012040138,460.5,24470.428667236363,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,620.16,216.83114358191344,120.65994375012815,67.0
2022-01-26 08:20:54,581.0,53.0,6.0,3162045.24236875,233.100003473461,1805.0,68.0,84.0,99.5,513.0,26.0,79.6000011861324,453.5,24469.474121018182,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,864.96,229.06839963980048,199.68037750013173,68.0
2022-01-26 07:20:53,509.0,43.0,5.0,3161857.3913975,182.900002725422,1795.0,67.5,81.0,49.5,443.0,26.0,78.0000011622906,459.0,24468.519574799997,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181849871,1632,701.76,221.53585601431928,187.8509712498635,66.0
2022-01-26 06:20:52,482.0,40.0,5.0,3161685.1552425,170.750002544373,1797.5,67.5,84.0,45.5,414.0,26.0,78.400001168251,457.5,24467.565028581816,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,652.8,222.33073247965234,172.23615500004962,68.0
2022-01-26 05:20:52,478.0,40.0,5.5,3161516.7044975,168.650002513081,1800.0,67.5,83.0,42.5,410.0,26.0,78.400001168251,459.0,24466.610482363634,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,652.8,219.59635743890757,168.4507450000383,68.0
2022-01-26 04:20:52,439.0,36.0,5.0,3161351.56598625,150.200002238154,1801.5,67.0,81.0,28.5,371.0,26.0,78.400001168251,460.5,24465.655936145453,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,587.52,217.3032439788108,165.13851124979556,68.0
2022-01-26 03:20:50,376.0,29.0,8.5,3161229.0133375,113.050001684576,1803.5,67.0,82.0,18.5,297.0,26.0,78.400001168251,463.0,24464.70138992727,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,473.28,203.03520417488505,122.55264875013381,79.0
2022-01-26 02:20:50,295.0,23.0,7.0,3161135.79761625,78.5000011697412,1805.0,66.5,82.0,12.0,249.0,26.0,78.400001168251,465.5,24463.74684370909,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,375.36,177.76268380829075,93.21572125004604,46.0
2022-01-26 01:20:49,312.0,25.0,8.5,3161048.26001,87.4000013023615,1804.5,67.0,82.0,16.5,265.0,26.0,78.400001168251,464.0,24462.79229749091,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,408.0,182.08333604658648,87.53760625002906,47.0
2022-01-26 00:20:47,465.0,39.0,7.0,3160898.736315,163.750002440065,1794.0,67.0,81.0,32.5,390.0,26.0,78.0000011622906,461.5,24461.837751272727,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,636.48,218.6832297543603,149.52369499998167,75.0
2022-01-25 23:20:47,461.0,38.0,7.0,3160737.85639,163.50000243634,1795.5,67.0,81.0,33.0,388.0,26.0,78.0000011622906,460.5,24460.883205054542,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181849871,1632,620.16,224.0953980761239,160.87992500001565,73.0
2022-01-25 22:20:46,402.0,33.0,6.0,3160576.976465,134.900002010167,1802.5,66.5,82.0,23.0,326.0,26.0,77.6000011563301,461.5,24459.92865883636,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,538.56,212.9103567079656,160.87992500001565,76.0
2022-01-25 21:20:46,381.0,29.0,7.0,3160464.3605175,113.650001693517,1800.0,66.0,81.0,19.0,297.0,26.0,77.6000011563301,464.0,24458.97411261818,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,473.28,204.11279039783946,112.61594749987125,84.0
2022-01-25 20:20:44,385.0,30.0,7.0,3160350.7982175,113.050001684576,1799.0,67.0,81.0,23.0,301.0,26.0,77.6000011563301,463.5,24457.059565632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,196.2673640357222,113.56229999987409,84.0
2022-01-25 19:20:44,490.0,41.0,4.5,3160214.99663375,178.500002659857,1793.0,67.5,82.0,43.0,428.0,26.0,77.6000011563301,459.0,24456.099564864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,226.75305215937115,135.80158375017345,62.0
2022-01-25 18:20:42,375.0,29.0,7.0,3160061.2143525,109.850001636893,1804.5,67.0,81.0,21.0,296.0,26.0,78.0000011622906,463.0,24455.139564096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,197.2880776524659,153.78228124976158,79.0
2022-01-25 17:20:42,425.0,34.0,3.5,3159942.92029,147.000002190471,1799.0,67.0,83.0,24.5,358.0,26.0,77.6000011563301,461.0,24454.179563327998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,225.1838268849127,118.2940625003539,67.0
2022-01-25 16:20:41,412.0,34.0,4.5,3159800.0210625,144.650002155453,1799.0,66.0,83.0,22.5,341.0,26.0,77.6000011563301,461.0,24453.21956256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,221.58394938028954,142.89922749996185,71.0
2022-01-25 15:20:39,388.0,30.0,7.0,3159672.263475,117.200001746416,1801.5,66.5,82.0,21.0,301.0,26.0,78.0000011622906,462.5,24452.259561791998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.47222525419446,127.75758749991655,87.0
2022-01-25 14:20:39,412.0,33.0,4.0,3159536.9350675,140.150002088398,1800.0,66.5,83.0,26.5,340.0,26.0,78.0000011622906,461.5,24451.299561024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,221.19634167992112,135.3284074999392,72.0
2022-01-25 13:20:39,385.0,29.0,7.0,3159410.1238325,114.700001709163,1802.5,66.5,81.0,19.5,297.0,26.0,78.0000011622906,463.5,24450.339560255998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.99856628800828,126.81123499991372,88.0
2022-01-25 12:20:38,403.0,32.0,5.0,3159289.937065,131.350001957268,1797.5,67.0,81.0,26.0,322.0,26.0,78.0000011622906,463.5,24449.379559488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,213.78581047732425,120.1867674998939,81.0
2022-01-25 11:20:38,377.0,29.0,7.0,3159161.233125,114.500001706183,1801.0,67.0,81.0,20.5,292.0,26.0,77.6000011563301,463.5,24448.41955872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,205.6393708803574,128.70394000038505,85.0
2022-01-25 10:20:37,409.0,35.0,4.0,3159042.46588625,141.650002110749,1797.5,67.0,81.0,29.5,333.0,26.0,78.0000011622906,463.0,24447.459557952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,210.78869361718597,118.76723874965683,76.0
2022-01-25 09:20:36,371.0,29.0,6.5,3158899.0934825,111.150001656264,1795.5,66.5,82.0,21.5,293.0,26.0,77.2000011503696,464.5,24446.499557184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,199.6228478021983,143.3724037501961,78.0
2022-01-25 08:20:35,378.0,29.0,7.0,3158786.477535,110.300001643598,1796.5,66.0,83.0,19.5,296.0,26.0,77.2000011503696,463.0,24445.539556416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,112.61594749987125,82.0
2022-01-25 07:20:34,374.0,28.0,7.0,3158673.8615875,109.500001631677,1799.0,66.5,82.0,20.5,291.0,26.0,77.2000011503696,463.5,24444.579555648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,203.68303874939917,112.61594749987125,83.0
2022-01-25 06:20:34,369.0,28.0,8.0,3158562.66516875,110.100001640618,1796.5,66.5,83.0,21.0,289.0,26.0,77.2000011503696,463.0,24443.61955488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,204.79911019460195,111.19641875009984,80.0
2022-01-25 05:20:33,311.0,24.0,8.5,3158468.97627125,82.3000012263656,1801.5,66.5,82.0,15.5,260.0,26.0,76.8000011444092,464.5,24442.659554112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,178.6024332169392,93.68889750028029,51.0
2022-01-25 04:20:32,436.0,37.0,7.0,3158318.0330475,157.350002344698,1791.5,67.0,83.0,34.5,367.0,26.0,76.8000011444092,460.5,24441.699553344002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,221.4949357329645,150.9432237497531,69.0
2022-01-25 03:20:31,368.0,29.0,6.5,3158191.69498875,109.250001627952,1794.0,66.0,81.0,22.5,291.0,26.0,76.4000011384487,465.0,24440.739552576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,196.2104914295115,126.33805875014514,77.0
2022-01-25 02:20:30,391.0,30.0,7.0,3158080.02539375,121.500001810491,1796.5,66.5,82.0,20.0,303.0,26.0,76.8000011444092,463.0,24439.779551808002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,210.93750314321352,111.66959499986842,88.0
2022-01-25 01:20:30,384.0,30.0,7.5,3157964.0972125,119.950001787394,1796.5,67.0,82.0,18.5,303.0,26.0,76.8000011444092,464.5,24438.81955104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,208.24653088089235,115.928181250114,81.0
2022-01-25 00:20:28,396.0,31.0,7.0,3157841.0713875,121.500001810491,1791.5,66.5,81.0,21.5,315.0,26.0,76.4000011384487,463.5,24437.859550272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,204.13306755794858,123.0258249999024,81.0
2022-01-24 23:20:27,400.0,31.0,7.0,3157715.206505,126.950001891702,1792.0,66.5,82.0,23.0,319.0,26.0,76.4000011384487,464.0,24436.899549504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,213.28965371589717,125.86488249991089,81.0
2022-01-24 22:20:27,395.0,31.0,7.5,3157589.81479875,126.100001879036,1791.5,66.5,82.0,23.0,313.0,26.0,76.4000011384487,465.0,24435.939548736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,211.86156229676746,125.3917062501423,82.0
2022-01-24 21:20:25,394.0,31.0,7.0,3157468.68167875,122.650001827627,1792.0,66.5,82.0,26.0,313.0,26.0,76.4000011384487,464.5,24434.979547968,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,206.06519124265287,121.13311999989673,81.0
2022-01-24 20:20:25,381.0,30.0,7.5,3157349.91444,113.650001693517,1791.5,66.5,82.0,18.5,298.0,26.0,76.0000011324883,467.0,24433.305260914287,,,,,,,,SLM00575,Fernando de Noronha,0.7142862857144792,1632,489.6,197.30903071791144,118.76723875012249,83.0
2022-01-24 19:20:25,389.0,30.0,7.0,3157235.4057875,122.300001822412,1792.0,66.0,82.0,18.0,305.0,26.0,76.0000011324883,464.5,24432.590974628572,,,,,,,,SLM00575,Fernando de Noronha,0.7142862857144792,1632,489.6,212.3263920527986,114.50865249987692,84.0
2022-01-24 18:20:25,407.0,29.0,8.5,3157117.58490125,116.850001741201,1791.5,66.5,82.0,22.5,334.0,26.0,76.0000011324883,467.0,24431.876688342858,,,,,,,,SLM00575,Fernando de Noronha,0.7142862857144792,1632,473.28,209.85991692026042,117.82088625011966,73.0
2022-01-24 17:20:24,399.0,30.0,7.5,3157000.7103675,124.200001850724,1789.5,66.5,82.0,21.5,316.0,26.0,76.0000011324883,466.5,24431.162402057143,,,,,,,,SLM00575,Fernando de Noronha,0.7142862857144792,1632,489.6,215.62500321306248,116.87453375011683,83.0
2022-01-24 16:20:24,391.0,30.0,6.5,3156877.6845425,119.100001774728,1793.0,67.0,82.0,23.0,301.0,26.0,76.0000011324883,465.5,24430.44811577143,,,,,,,,SLM00575,Fernando de Noronha,0.7142862857144792,1632,489.6,206.77083641445833,123.0258249999024,90.0
2022-01-24 15:20:22,276.0,21.0,7.5,3156782.10294,67.1000009998679,1791.5,65.0,81.0,11.0,230.0,26.0,75.2000011205673,479.5,24429.733829485715,,,,,,,,SLM00575,Fernando de Noronha,0.7142862857144792,1632,342.72,166.41865327348188,95.58160249982029,46.0
2022-01-23 18:20:03,546.0,47.0,6.5,3156616.4912525,200.100002981722,1803.5,67.5,82.0,64.5,470.0,26.0,78.8000011742115,460.5,24428.21954256,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,221.74202458080896,165.6116875000298,76.0
2022-01-23 17:20:02,550.0,47.0,5.5,3156413.9718175,210.900003142655,1787.0,67.5,82.0,63.5,473.0,26.0,77.6000011563301,460.5,24427.41954192,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,233.71010986553082,202.51943500014022,77.0
2022-01-23 16:20:01,550.0,47.0,6.5,3156210.03285375,204.950003053993,1810.5,68.0,82.0,70.0,473.0,26.0,81.2000012099743,461.5,24426.61954128,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,227.11658139848515,203.93896374991164,77.0
2022-01-23 15:20:01,373.0,34.0,6.5,3156015.08423875,143.800002142787,1794.0,65.0,81.0,22.5,307.0,26.0,77.2000011503696,477.0,24425.81954064,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,554.88,220.28186602755363,194.94861500011757,66.0
2022-01-23 13:20:00,532.0,47.0,7.0,3155880.2290075,209.500003121793,1787.0,67.0,81.0,63.5,455.0,26.0,77.2000011503696,460.5,24424.019539200002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,767.04,232.15869140269612,134.85523124970496,77.0
2022-01-23 12:19:59,543.0,45.0,4.0,3155738.74930875,194.400002896786,1792.0,67.5,82.0,60.5,463.0,26.0,77.6000011563301,461.5,24423.0195384,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,734.4,225.00000335276158,141.47969875019044,80.0
2022-01-23 11:19:59,539.0,45.0,5.5,3155542.381165,196.200002923608,1799.0,67.0,82.0,57.0,458.0,26.0,78.8000011742115,461.5,24422.0195376,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,734.4,227.0833367171389,196.368143749889,81.0
2022-01-23 10:19:57,452.0,38.0,5.5,3155346.95937375,160.300002388656,1789.0,65.0,82.0,36.5,379.0,26.0,76.4000011384487,477.5,24421.0195368,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,620.16,219.70943309848684,195.42179125035182,73.0
2022-01-23 01:19:49,474.0,35.0,6.0,3155263.2071775,155.20000231266,1808.5,67.0,83.0,35.5,406.0,26.0,78.0000011622906,464.0,24419.3528688,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,571.2,230.95238439383925,83.75219625001773,68.0
2022-01-23 00:19:47,485.0,40.0,7.0,3155088.131965,169.600002527237,1795.0,67.5,83.0,39.5,410.0,26.0,77.6000011563301,465.5,24418.686201599998,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,652.8,220.83333662400653,175.07521249959245,75.0
2022-01-21 14:19:18,539.0,45.0,5.5,3154849.17795875,195.600002914667,1792.0,67.0,82.0,64.5,455.0,26.0,77.6000011563301,462.0,24417.0195336,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,734.4,226.38889226234605,238.9540062500164,84.0
2022-01-21 13:19:17,529.0,46.0,6.5,3154681.67356625,203.300003029406,1788.0,67.0,82.0,54.0,444.0,26.0,77.6000011563301,461.5,24416.019532799997,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,750.72,230.18569183583105,167.50439250003546,85.0
2022-01-21 12:19:17,271.0,21.0,9.0,3154592.243255,63.750000949949,1795.0,66.0,82.0,13.5,224.0,26.0,75.6000011265278,470.5,24415.019532,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,342.72,158.11012140364332,89.43031125003472,47.0
2022-01-20 17:19:00,278.0,22.0,10.0,3154525.52540375,67.9500010125339,1814.0,66.0,82.0,10.0,223.0,26.0,79.200001180172,469.0,24413.21953056,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,359.04,160.86647966982457,66.71785124996677,55.0
2022-01-20 16:19:01,545.0,47.0,6.5,3154395.87511125,207.200003087521,1781.0,67.5,82.0,128.0,465.0,26.0,76.4000011384487,461.0,24412.41952992,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,767.04,229.6099324994692,129.65029249992222,80.0
2022-01-20 15:19:00,415.0,30.0,9.0,3154247.29776875,117.450001750141,1813.0,67.0,82.0,25.0,330.0,26.0,79.6000011861324,465.0,24411.61952928,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,489.6,203.90625303843922,148.57734249997884,85.0
2022-01-20 14:19:00,549.0,46.0,8.0,3154088.783725,199.850002977997,1807.5,68.0,83.0,66.0,463.0,26.0,80.4000011980534,461.0,24410.81952864,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,750.72,226.2794417776234,158.5140437502414,86.0
2022-01-20 11:18:56,541.0,46.0,5.5,3153830.4294925,201.500003002584,1801.5,68.0,82.0,61.5,457.0,26.0,79.6000011861324,460.0,24409.2695274,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,750.72,228.1476483272011,258.3542324998416,84.0
2022-01-20 10:18:56,297.0,22.0,10.5,3153674.28133,70.3000010475516,1814.0,66.0,82.0,10.0,223.0,26.0,79.6000011861324,469.5,24408.519526800002,,,,,,,,SLM00575,Fernando de Noronha,0.7500005999972927,1632,359.04,166.4299267224233,156.1481625000015,74.0
2022-01-20 09:18:54,548.0,46.0,7.0,3153505.830585,198.800002962351,1794.0,67.5,82.0,61.5,467.0,26.0,78.0000011622906,461.5,24407.7695262,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,750.72,225.0905830642561,168.4507450000383,81.0
2022-01-19 09:18:39,361.0,28.0,7.0,3153354.88736125,108.400001615286,1801.0,66.5,83.0,21.0,281.0,26.0,77.6000011563301,462.5,24405.090952628572,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,456.96,201.63690776652902,150.94322375021875,80.0
2022-01-19 08:18:38,364.0,29.0,9.0,3153247.4763525,109.500001631677,1801.5,66.0,83.0,15.5,286.0,26.0,77.6000011563301,463.0,24404.162380457143,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,196.65948568907507,107.41100875008851,78.0
2022-01-19 07:18:38,369.0,29.0,7.0,3153138.17263875,112.20000167191,1802.5,66.5,81.0,19.5,290.0,26.0,77.6000011563301,464.0,24403.233808285717,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714259125,1632,473.28,201.50862369236714,109.30371374962851,79.0
2022-01-19 06:18:37,427.0,37.0,4.5,3153000.95152625,156.650002334267,1795.5,66.0,83.0,29.0,361.0,26.0,77.6000011563301,459.5,24402.305236114287,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,603.84,220.50957535792088,137.22111249994487,66.0
2022-01-19 05:18:36,355.0,27.0,7.0,3152882.1842875,103.800001546741,1801.5,66.5,83.0,15.5,278.0,26.0,77.6000011563301,462.5,24401.376663942858,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,440.64,200.23148446516396,118.76723875012249,77.0
2022-01-19 04:18:36,362.0,29.0,6.5,3152773.35375,109.850001636893,1800.0,66.0,81.0,15.5,282.0,26.0,77.6000011563301,463.0,24400.448091771428,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,197.2880776524659,108.83053750032559,80.0
2022-01-19 03:18:36,426.0,36.0,6.0,3152654.58651125,150.45000224188,1799.0,66.5,81.0,28.0,358.0,26.0,77.6000011563301,461.5,24399.5195196,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,587.52,217.66493379901618,118.76723874965683,68.0
2022-01-19 02:18:35,361.0,28.0,6.0,3152509.3214025,105.450001571327,1801.0,66.0,82.0,15.5,282.0,26.0,77.6000011563301,463.5,24398.590947428573,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714259125,1632,456.96,196.14955649428384,145.26510875020176,79.0
2022-01-19 01:18:34,362.0,28.0,7.0,3152402.38357,107.95000160858,1799.0,66.0,83.0,18.0,284.0,26.0,77.6000011563301,463.5,24397.662375257143,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,456.96,200.7998541826265,106.93783249985427,78.0
2022-01-19 00:18:35,359.0,29.0,6.5,3152294.499385,104.400001555681,1798.0,66.5,81.0,20.5,280.0,26.0,77.6000011563301,463.5,24396.733803085714,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,187.50000279396733,107.8841849998571,79.0
2022-01-18 23:18:33,423.0,37.0,4.0,3152168.16132625,151.550002258271,1795.0,66.5,82.0,32.5,354.0,26.0,77.6000011563301,460.0,24395.805230914284,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,603.84,213.33052119689046,126.33805875014514,69.0
2022-01-18 22:18:32,434.0,37.0,4.5,3152017.2181025,153.450002286583,1800.0,66.5,82.0,31.0,361.0,26.0,77.6000011563301,461.0,24394.876658742858,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714259125,1632,603.84,216.00507078629363,150.94322375021875,73.0
2022-01-18 21:18:31,360.0,28.0,6.0,3151897.50451125,104.050001550466,1801.0,65.5,81.0,15.5,281.0,26.0,77.6000011563301,464.0,24393.94808657143,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,456.96,193.54538978881325,119.71359124965966,79.0
2022-01-18 20:18:31,359.0,28.0,7.5,3151790.56667875,110.100001640618,1802.5,66.0,83.0,19.5,280.0,26.0,77.6000011563301,462.5,24392.059513632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,204.79911019460195,106.93783250031993,79.0
2022-01-18 19:18:29,355.0,28.0,7.0,3151684.1020225,105.200001567602,1801.5,66.0,81.0,21.0,279.0,26.0,77.6000011563301,464.0,24391.099512864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,106.46465625008568,76.0
2022-01-18 18:18:28,359.0,28.0,7.5,3151577.16419,109.850001636893,1798.0,65.5,82.0,17.5,279.0,26.0,77.6000011563301,463.5,24390.139512096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,106.93783249985427,80.0
2022-01-18 17:18:28,451.0,37.0,5.5,3151454.61154125,155.450002316386,1797.5,66.5,83.0,32.5,372.0,26.0,77.6000011563301,460.0,24389.179511328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,218.82038614356134,122.55264875013381,79.0
2022-01-18 16:18:27,403.0,32.0,5.5,3151311.71231375,126.700001887977,1796.5,66.0,81.0,22.0,323.0,26.0,77.2000011503696,462.5,24388.21951056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,206.21745098954588,142.89922749996185,80.0
2022-01-18 15:18:26,404.0,32.0,5.0,3151178.27661125,130.500001944602,1798.0,66.5,82.0,21.0,326.0,26.0,77.2000011503696,461.0,24387.259509792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,212.4023469150423,133.43570249993354,78.0
2022-01-18 14:18:26,369.0,28.0,7.0,3151050.0458475,108.200001612306,1800.0,66.0,83.0,16.5,285.0,26.0,77.2000011503696,463.0,24386.299509024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,201.26488395146205,128.23076374968514,84.0
2022-01-18 13:18:25,369.0,28.0,6.5,3150941.21531,114.500001706183,1800.0,66.0,81.0,15.0,285.0,26.0,77.2000011503696,464.0,24385.339508256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,212.98363412608447,108.83053750032559,84.0
2022-01-18 12:18:25,367.0,29.0,7.0,3150833.331125,112.600001677871,1797.5,66.0,82.0,20.5,284.0,26.0,77.2000011503696,463.0,24384.379507488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,107.8841849998571,83.0
2022-01-18 11:18:24,377.0,29.0,7.0,3150724.02741125,113.050001684576,1799.0,66.0,82.0,20.0,290.0,26.0,77.2000011503696,465.0,24383.419506719998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.03520417488505,109.30371375009418,87.0
2022-01-18 10:18:24,376.0,29.0,6.5,3150612.35781625,112.600001677871,1798.0,65.5,82.0,15.5,290.0,26.0,77.2000011503696,463.0,24382.459505952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,111.66959499986842,86.0
2022-01-18 09:18:24,364.0,29.0,7.0,3150502.10775,110.700001649559,1797.5,66.0,83.0,13.5,284.0,26.0,77.2000011503696,462.5,24381.499505183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,198.81465813498383,110.250066250097,80.0
2022-01-18 08:18:22,371.0,29.0,6.5,3150391.85768375,113.650001693517,1797.5,66.0,82.0,16.0,289.0,26.0,77.2000011503696,462.0,24380.539504416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,110.250066250097,82.0
2022-01-18 07:18:22,435.0,36.0,6.5,3150261.734215,151.300002254546,1796.5,65.5,81.0,28.0,363.0,26.0,77.2000011503696,461.5,24379.579503647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,218.89467918771126,130.1234687496908,72.0
2022-01-18 06:18:21,355.0,28.0,7.5,3150115.99593,101.050001505762,1799.0,66.0,83.0,18.0,274.0,26.0,77.2000011503696,463.0,24378.61950288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,187.96503256280135,145.73828499997035,81.0
2022-01-18 05:18:21,353.0,28.0,7.0,3150008.58492125,100.600001499057,1799.0,66.0,82.0,18.0,273.0,26.0,77.2000011503696,463.5,24377.659502111997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,187.12797897890067,107.41100875008851,80.0
2022-01-18 04:18:20,359.0,28.0,8.0,3149899.2812075,104.600001558661,1801.0,66.0,81.0,18.0,279.0,26.0,77.2000011503696,464.0,24376.699501344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,194.5684552802474,109.30371375009418,80.0
2022-01-18 03:18:20,294.0,23.0,7.0,3149800.8605475,80.8500012047589,1801.0,65.5,82.0,11.5,241.0,26.0,77.2000011503696,466.0,24375.739500575997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,375.36,183.08424185860258,98.42065999982879,53.0
2022-01-18 02:18:18,438.0,37.0,7.5,3149705.278945,152.100002266467,1791.5,66.5,80.0,30.0,358.0,26.0,76.8000011444092,461.5,24374.779499808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,214.10473292013933,95.58160250028595,80.0
2022-01-18 01:18:19,427.0,36.0,5.0,3149553.38936875,150.45000224188,1793.0,66.0,82.0,27.5,355.0,26.0,76.8000011444092,460.5,24373.819499039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,217.66493379901618,151.88957624975592,72.0
2022-01-18 00:18:18,410.0,34.0,4.5,3149410.49014125,143.800002142787,1792.0,66.0,82.0,30.0,342.0,26.0,76.8000011444092,461.5,24372.859498272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,220.28186602755363,142.89922749996185,68.0
2022-01-17 23:18:16,409.0,33.0,5.0,3149268.06409,138.250002060086,1791.5,66.0,81.0,23.0,343.0,26.0,76.8000011444092,461.5,24371.899497503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,218.19760426149938,142.42605125019327,66.0
2022-01-17 22:18:16,390.0,31.0,5.5,3149148.35049875,121.500001810491,1800.0,66.0,83.0,25.5,301.0,26.0,77.6000011563301,462.5,24370.939496736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,204.13306755794858,119.71359125012532,89.0
2022-01-17 21:18:15,421.0,36.0,5.0,3149000.2463325,146.40000218153,1801.5,66.0,81.0,26.5,351.0,26.0,78.400001168251,461.5,24369.979495967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,211.8055587117043,148.1041662497446,70.0
2022-01-17 20:18:14,366.0,28.0,7.5,3148880.059565,111.400001659989,1804.5,66.0,83.0,19.0,283.0,26.0,78.400001168251,462.5,24368.059494432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,207.21726499253907,120.18676750035957,83.0
2022-01-17 19:18:13,351.0,28.0,7.0,3148773.59490875,99.7500014863908,1807.0,66.0,83.0,19.5,275.0,26.0,78.400001168251,463.5,24367.099493663998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,185.54687776486384,106.46465624962002,76.0
2022-01-17 18:18:12,356.0,28.0,7.0,3148666.65707625,104.050001550466,1806.0,65.5,83.0,18.5,275.0,26.0,78.400001168251,464.0,24366.139492896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,193.54538978881325,106.93783250031993,81.0
2022-01-17 17:18:11,357.0,28.0,7.0,3148560.19242,103.30000153929,1803.5,65.5,83.0,21.0,276.0,26.0,78.400001168251,463.5,24365.179492127998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,192.15030048231026,106.46465624962002,81.0
2022-01-17 16:18:10,364.0,29.0,5.5,3148452.308235,111.400001659989,1802.5,65.5,82.0,21.0,281.0,26.0,78.400001168251,463.0,24364.21949136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,200.07184206176186,107.88418500032276,83.0
2022-01-17 15:18:08,361.0,28.0,8.5,3148343.95087375,106.750001590699,1803.5,65.5,82.0,15.0,280.0,26.0,78.400001168251,464.0,24363.259490591998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,108.35736125009134,81.0
2022-01-17 14:18:08,369.0,29.0,7.5,3148234.17398375,112.20000167191,1804.5,66.0,82.0,20.0,284.0,26.0,78.400001168251,463.0,24362.299489824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,109.77688999986276,85.0
2022-01-17 13:18:08,405.0,32.0,4.5,3148100.73828125,131.950001966208,1801.5,66.0,81.0,23.0,324.0,26.0,78.400001168251,462.0,24361.339489055998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,214.762372991875,133.43570249993354,81.0
2022-01-17 12:18:07,409.0,33.0,4.0,3147965.40987375,139.750002082437,1805.0,66.0,83.0,24.5,329.0,26.0,78.400001168251,461.5,24360.379488288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,220.5650285391998,135.3284074999392,80.0
2022-01-17 11:18:06,365.0,29.0,7.5,3147830.08146625,109.250001627952,1803.5,66.0,82.0,21.5,284.0,26.0,78.400001168251,462.5,24359.41948752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,196.2104914295115,135.3284074999392,81.0
2022-01-17 10:18:05,366.0,29.0,7.5,3147719.35822375,110.900001652539,1804.5,66.0,82.0,19.5,283.0,26.0,78.400001168251,463.5,24358.459486752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,199.1738535426347,110.72324250033125,83.0
2022-01-17 09:18:04,371.0,29.0,7.0,3147608.161805,110.900001652539,1806.0,66.0,82.0,16.0,285.0,26.0,78.400001168251,464.0,24357.499485984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,111.19641874963418,86.0
2022-01-17 08:18:04,365.0,29.0,8.0,3147496.96538625,109.000001624227,1804.5,65.5,83.0,20.0,282.0,26.0,78.400001168251,464.0,24356.539485216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,195.76149716994792,111.19641875009984,83.0
2022-01-17 07:18:03,310.0,25.0,6.5,3147399.49107875,84.6500012613833,1809.5,66.0,81.0,14.0,251.0,26.0,78.8000011742115,465.0,24355.579484448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,176.35416929454854,97.47430749982595,59.0
2022-01-17 06:18:03,408.0,33.0,5.0,3147263.21631875,143.200002133846,1802.5,66.0,82.0,21.5,331.0,26.0,78.8000011742115,462.5,24354.61948368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,226.0101043779135,136.2747600004077,77.0
2022-01-17 05:18:01,400.0,32.0,6.5,3147136.87826,131.950001966208,1807.5,66.0,82.0,20.5,308.0,26.0,79.6000011861324,462.0,24353.659482912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,214.762372991875,126.33805874967948,92.0
2022-01-17 04:18:01,308.0,25.0,7.0,3147011.0133775,87.4000013023615,1812.0,65.5,82.0,13.5,247.0,26.0,79.200001180172,465.5,24352.699482144002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,182.08333604658648,125.86488249991089,61.0
2022-01-17 03:18:00,362.0,28.0,7.0,3146904.54872125,112.800001680851,1808.5,65.5,82.0,16.5,280.0,26.0,79.200001180172,464.0,24351.739481376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,209.82143169801154,106.46465625008568,82.0
2022-01-17 02:18:00,352.0,28.0,8.0,3146798.084065,109.850001636893,1810.5,65.5,82.0,19.5,273.0,26.0,79.200001180172,464.0,24350.779480608002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,106.46465625008568,79.0
2022-01-17 01:17:58,352.0,28.0,6.5,3146692.092585,102.150001522154,1811.0,65.5,82.0,18.0,271.0,26.0,79.200001180172,465.0,24349.81947984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,190.01116354567338,105.99147999985144,81.0
2022-01-17 00:17:58,357.0,29.0,6.5,3146586.101105,108.400001615286,1811.0,66.0,83.0,16.0,276.0,26.0,79.200001180172,463.5,24348.859479072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,194.68391094699354,105.9914800003171,81.0
2022-01-16 23:17:58,471.0,40.0,4.5,3146431.8456475,167.450002495199,1801.5,66.0,82.0,37.5,389.0,26.0,79.200001180172,460.5,24347.899478304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,218.0338574156237,154.25545749999583,82.0
2022-01-16 22:17:56,465.0,39.0,5.0,3146267.1803125,166.150002475828,1803.5,66.5,82.0,38.0,386.0,26.0,79.200001180172,460.5,24346.939477536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,221.8883580072489,164.66533500002697,79.0
2022-01-16 21:17:56,467.0,40.0,3.0,3146101.568625,168.850002516061,1804.5,66.0,82.0,38.5,386.0,26.0,79.200001180172,460.5,24345.979476768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,219.85677410945445,165.6116875000298,81.0
2022-01-16 20:17:54,480.0,40.0,1.5,3145948.25952,172.050002563745,1803.5,66.5,82.0,41.0,402.0,26.0,79.200001180172,459.5,24344.059475232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,224.02344083820967,153.309104999993,78.0
2022-01-16 19:17:53,395.0,31.0,6.5,3145812.45793625,125.900001876056,1806.0,65.5,83.0,21.0,305.0,26.0,79.200001180172,462.5,24343.099474464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,211.5255407863844,135.8015837497078,90.0
