Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2022-01-16 18:17:52,377.0,29.0,5.5,3145698.89563625,116.600001737475,1810.5,65.5,82.0,16.0,286.0,26.0,79.200001180172,463.0,24342.139473696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,209.41092266069504,113.56230000033975,91.0
2022-01-16 17:17:52,331.0,21.0,9.0,3145576.81616375,68.4000010192394,1795.5,65.0,80.0,9.5,251.0,26.0,76.0000011324883,465.0,24341.179472928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,342.72,169.6428596707326,122.07947249989957,80.0
2022-01-16 16:17:51,469.0,38.0,5.5,3145385.1797825,156.050002325326,1810.5,66.0,82.0,34.0,389.0,26.0,79.200001180172,461.0,24340.219472160003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,213.88432336256307,191.63638124987483,80.0
2022-01-16 15:17:50,535.0,48.0,5.0,3145244.64643625,213.400003179908,1779.5,66.0,82.0,59.5,451.0,26.0,76.8000011444092,458.0,24339.259471392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,231.55382289486545,140.5333462501876,84.0
2022-01-16 14:17:49,360.0,28.0,6.5,3145125.8791975,110.100001640618,1805.0,65.0,82.0,13.5,277.0,26.0,78.400001168251,464.5,24338.299470624002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,204.79911019460195,118.76723874965683,83.0
2022-01-16 13:17:48,365.0,29.0,7.0,3145017.04866,109.250001627952,1805.0,65.5,81.0,21.0,281.0,26.0,78.400001168251,465.0,24337.339469856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,196.2104914295115,108.83053750032559,84.0
2022-01-16 12:17:48,371.0,29.0,6.5,3144907.74494625,110.300001643598,1804.5,65.0,83.0,18.0,285.0,26.0,78.400001168251,462.5,24336.379469088002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.09626731968032,109.30371374962851,86.0
2022-01-16 11:17:46,405.0,32.0,6.0,3144796.07535125,130.250001940876,1805.0,65.5,82.0,18.5,326.0,26.0,78.400001168251,463.0,24335.41946832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,211.9954458673112,111.66959500033408,79.0
2022-01-16 10:17:46,360.0,28.0,6.5,3144685.35210875,109.850001636893,1807.0,65.0,83.0,17.0,280.0,26.0,78.400001168251,464.0,24334.459467552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,110.72324249986559,80.0
2022-01-16 09:17:44,364.0,29.0,6.5,3144575.1020425,109.850001636893,1805.0,65.5,83.0,19.0,278.0,26.0,78.400001168251,465.0,24333.499466784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,197.2880776524659,110.250066250097,86.0
2022-01-16 08:17:45,308.0,25.0,7.5,3144463.4324475,84.6500012613833,1814.0,65.5,82.0,11.0,247.0,26.0,79.6000011861324,465.5,24332.539466016002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,176.35416929454854,111.66959499986842,61.0
2022-01-16 07:17:44,463.0,40.0,6.5,3144318.16733875,165.900002472103,1803.5,65.5,82.0,37.5,386.0,26.0,79.200001180172,460.5,24331.579465248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,216.01562821888413,145.26510875020176,77.0
2022-01-16 06:17:42,402.0,33.0,4.0,3144176.21446375,134.300002001226,1806.0,65.5,82.0,19.5,321.0,26.0,79.200001180172,462.5,24330.61946448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,211.9633869968845,141.95287499995902,81.0
2022-01-16 05:17:42,547.0,48.0,7.5,3144004.451485,205.900003068149,1805.0,66.0,82.0,63.0,456.0,26.0,80.4000011980534,459.0,24329.659463712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,223.41580194026582,171.76297874981537,91.0
2022-01-16 04:17:41,547.0,47.0,7.0,3143801.93205,204.750003051013,1796.5,66.5,82.0,63.5,460.0,26.0,78.400001168251,458.0,24328.699462944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,226.8949501895091,202.51943500014022,87.0
2022-01-16 03:17:40,546.0,47.0,4.0,3143612.66155,201.500003002584,1795.0,66.5,82.0,63.0,457.0,26.0,78.8000011742115,457.5,24327.739462176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,223.29344304364363,189.27050000010058,89.0
2022-01-16 02:17:39,548.0,46.0,5.0,3143410.61529125,196.650002930313,1799.0,66.5,82.0,58.0,459.0,26.0,78.0000011622906,459.5,24326.779461408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,222.65625331783627,202.04625874990597,89.0
2022-01-16 01:17:38,548.0,48.0,5.0,3143209.04220875,207.200003087521,1795.5,66.5,83.0,128.0,460.0,26.0,78.400001168251,457.5,24325.81946064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,224.82639223906358,201.5730825001374,88.0
2022-01-16 00:17:37,547.0,48.0,5.5,3143006.99595,208.150003101677,1783.5,66.0,82.0,68.5,458.0,26.0,76.8000011444092,459.5,24324.859459872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,783.36,225.85720822664604,202.04625874990597,89.0
2022-01-15 23:17:37,544.0,47.0,6.5,3142806.36922,202.25000301376,1784.5,66.0,82.0,59.0,458.0,26.0,76.0000011324883,458.5,24323.899459104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,224.12456007730498,200.6267299996689,86.0
2022-01-15 22:17:35,545.0,46.0,6.0,3142606.21566625,201.050002995878,1803.5,66.5,82.0,62.5,455.0,26.0,79.200001180172,460.0,24322.939458336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,227.63813745004302,200.15355375036597,90.0
2022-01-15 21:17:35,544.0,45.0,5.0,3142407.48164125,193.800002887845,1791.5,66.5,82.0,63.0,454.0,26.0,77.6000011563301,460.5,24321.979457568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,224.30555889796878,198.73402499966323,90.0
2022-01-15 20:17:35,545.0,47.0,6.5,3142208.74761625,200.800002992153,1794.0,66.5,82.0,63.0,454.0,26.0,78.0000011622906,459.0,24320.20127432727,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727289495,1632,767.04,222.51773381222628,198.7340250001289,91.0
2022-01-15 19:17:33,396.0,32.0,6.5,3142083.82908625,127.800001904368,1800.0,65.5,81.0,24.0,308.0,26.0,78.0000011622906,464.5,24319.383091854546,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727253115,1632,522.24,208.0078155995573,124.91852999990806,88.0
2022-01-15 18:17:33,411.0,31.0,6.0,3141952.28608875,128.850001920015,1801.0,65.0,81.0,21.0,331.0,26.0,78.0000011622906,465.5,24318.564909381817,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727289495,1632,505.92,216.4818580645413,131.54299749992788,80.0
2022-01-15 17:17:32,422.0,36.0,8.0,3141813.17227125,152.350002270192,1798.0,66.0,82.0,30.0,347.0,26.0,78.0000011622906,464.5,24317.746726909092,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727253115,1632,587.52,220.41377643256945,139.1138175004162,75.0
2022-01-15 16:17:32,416.0,36.0,7.5,3141669.7998675,152.100002266467,1799.0,65.5,81.0,26.5,343.0,26.0,78.0000011622906,464.5,24316.928544436363,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727289495,1632,587.52,220.05208661236543,143.37240374973044,73.0
2022-01-15 15:17:31,425.0,35.0,5.5,3141521.222525,144.500002153218,1800.0,65.5,82.0,23.5,346.0,26.0,78.0000011622906,464.5,24316.110361963638,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727253115,1632,571.2,215.02976510895533,148.57734249997884,79.0
2022-01-15 14:17:30,549.0,48.0,4.5,3141363.1816575,204.750003051013,1793.0,66.5,81.0,65.0,462.0,26.0,78.0000011622906,460.0,24315.29217949091,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727289495,1632,783.36,222.167972060561,158.04086750000715,87.0
2022-01-15 13:17:30,485.0,39.0,4.5,3141185.2673875,164.00000244379,1798.0,66.0,81.0,37.0,407.0,26.0,78.0000011622906,465.0,24314.473997018184,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727253115,1632,636.48,219.01709728070244,177.9142700000666,78.0
2022-01-15 12:17:28,472.0,40.0,6.0,3141013.50440875,171.700002558529,1797.5,66.5,82.0,36.5,388.0,26.0,78.0000011622906,464.0,24313.655814545455,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727289495,1632,652.8,223.56771166475133,171.76297874981537,84.0
2022-01-15 11:17:27,408.0,33.0,6.5,3140856.88307,133.500001989305,1798.0,65.5,82.0,28.5,330.0,26.0,78.0000011622906,470.0,24312.83763207273,,,,,,,,SLM00575,Fernando de Noronha,0.8181824727253115,1632,538.56,210.7007607154435,156.62133875023574,78.0
2022-01-14 12:17:08,244.0,18.0,7.5,3140755.6233525,47.5000007078052,1800.0,64.0,82.0,4.5,205.0,26.0,76.8000011444092,469.5,24311.0194488,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,293.76,137.44213167767708,101.25971749983728,39.0
2022-01-14 11:17:06,243.0,18.0,8.0,3140707.359375,49.9000007435679,1802.5,63.5,82.0,4.0,206.0,26.0,76.8000011444092,469.0,24310.019448,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,293.76,144.38657622560157,48.26397750014439,37.0
2022-01-14 10:17:06,243.0,18.0,8.5,3140660.04175,47.0500007010996,1800.0,63.5,82.0,8.5,204.0,26.0,76.8000011444092,470.0,24309.0194472,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,293.76,136.14004832494098,47.31762500014156,39.0
2022-01-14 09:17:05,243.0,18.0,9.0,3140613.19730125,48.1000007167459,1801.5,63.5,82.0,4.5,203.0,26.0,76.8000011444092,469.5,24308.0194464,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,293.76,139.1782428146583,46.844448749907315,40.0
2022-01-14 08:17:05,,17.0,8.0,3140566.3528525,42.4000006318092,1800.0,64.0,81.0,10.0,205.0,26.0,76.8000011444092,468.0,24307.0194456,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,277.44,129.90196272000367,46.844448749907315,
2022-01-14 07:17:04,318.0,26.0,8.0,3140474.55666,96.450001437217,1800.0,64.0,82.0,13.5,,26.0,77.2000011503696,466.5,24306.0194448,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,193.20913749442508,91.79619250027463,
2022-01-14 06:17:03,320.0,27.0,7.5,3140381.814115,97.8500014580786,1802.5,64.5,81.0,16.5,,26.0,77.6000011563301,468.0,24305.019444,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,188.75386083734296,92.7425449998118,
2022-01-14 05:17:04,324.0,26.0,8.5,3140288.1252175,96.450001437217,1801.5,64.0,82.0,13.5,257.0,26.0,77.6000011563301,467.0,24304.0194432,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,424.32,193.20913749442508,93.68889749981463,67.0
2022-01-14 04:17:02,327.0,27.0,7.5,3140193.01679125,98.3500014655292,1801.0,64.5,82.0,16.5,,26.0,77.6000011563301,467.5,24303.0194424,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,189.7183670245548,95.1084262500517,
2022-01-14 03:17:01,335.0,27.0,7.5,3140097.908365,97.8500014580786,1802.5,64.5,81.0,14.0,258.0,26.0,77.6000011563301,466.5,24302.019441599998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,440.64,188.75386083734296,95.1084262500517,77.0
2022-01-14 02:17:01,323.0,25.0,6.5,3140003.273115,92.8500013835728,1799.0,65.0,82.0,11.0,256.0,26.0,77.6000011563301,468.5,24301.0194408,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,408.0,193.43750288244334,94.63524999981746,67.0
2022-01-14 01:17:00,320.0,26.0,8.0,3139909.11104125,93.7000013962388,1801.5,64.5,82.0,14.0,,26.0,77.6000011563301,468.0,24300.01944,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,187.70032330977324,94.16207375004888,
2022-01-14 00:16:58,386.0,33.0,8.0,3139810.217205,135.500002019107,1794.0,64.5,81.0,21.5,296.0,26.0,77.6000011563301,468.5,24299.019439199998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,538.56,213.85732641904514,98.89383625006303,90.0
2022-01-13 23:16:57,310.0,25.0,9.0,3139706.59160625,88.2500013150275,1805.0,64.5,82.0,16.0,246.0,26.0,77.6000011563301,469.5,24298.0194384,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,408.0,183.8541694063073,103.62559875007719,64.0
2022-01-13 22:16:57,341.0,27.0,9.0,3139603.43918375,104.400001555681,1799.0,64.5,81.0,15.0,266.0,26.0,77.6000011563301,469.5,24297.0194376,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,201.38889188981676,103.15242249984294,75.0
2022-01-13 21:16:56,357.0,28.0,7.0,3139499.34040875,107.100001595914,1799.0,64.5,82.0,20.0,265.0,26.0,77.6000011563301,471.0,24296.019436799997,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,199.21875296859002,104.09877500031143,92.0
2022-01-13 06:16:43,289.0,24.0,4.5,3139345.5581275,77.0500011481345,1810.5,63.5,82.0,16.0,303.0,26.0,78.8000011742115,467.5,24294.0194352,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,391.68,167.2092038805002,153.78228124976158,14.0
2022-01-13 05:16:42,398.0,35.0,3.0,3139247.61064375,148.300002209842,1807.5,64.0,81.0,24.0,370.0,26.0,79.6000011861324,466.0,24293.019434399997,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,571.2,220.68452709797916,97.9474837500602,28.0
2022-01-13 04:16:41,544.0,48.0,5.0,3139092.88201,204.950003053993,1792.0,64.5,85.0,63.0,464.0,26.0,78.400001168251,456.0,24292.0194336,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,783.36,222.38498595268337,154.72863375023007,80.0
2022-01-13 03:16:41,550.0,50.0,5.0,3138883.26493125,218.250003252178,1795.5,65.5,85.0,75.5,487.0,26.0,78.8000011742115,454.0,24291.0194328,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,816.0,227.3437533876854,209.61707874992862,63.0
2022-01-13 02:16:40,573.0,53.0,4.0,3138664.65750375,235.700003512204,1795.5,66.0,87.0,82.0,493.0,26.0,79.6000011861324,452.0,24290.019432,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,864.96,231.62343112441434,218.6074274997227,80.0
2022-01-13 01:16:39,575.0,51.0,4.5,3138439.42560875,223.950003337115,1798.0,65.5,87.0,80.5,495.0,26.0,79.6000011861324,453.0,24289.0194312,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,832.32,228.70711125113866,225.23189500020817,80.0
2022-01-13 00:16:39,598.0,55.0,5.5,3138202.3643075,254.700003795326,1790.5,66.5,88.0,97.0,510.0,26.0,77.6000011563301,449.5,24288.0194304,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,897.6,241.19318541224052,237.06130125001073,88.0
2022-01-12 23:16:37,604.0,59.0,5.5,3137957.73218625,257.450003836304,1794.0,66.5,89.0,102.5,510.0,26.0,78.0000011622906,448.5,24287.0194296,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,962.88,227.26871807583333,244.63212125003338,94.0
2022-01-12 22:16:36,681.0,54.0,5.5,3137711.20736,240.950003590435,1803.5,66.5,88.0,94.5,510.0,26.0,80.0000011920929,451.0,24286.019428800002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,881.28,232.3977658086757,246.52482625003904,171.0
2022-01-12 21:16:36,607.0,54.0,6.0,3137462.78982875,233.600003480911,1812.0,66.0,88.0,98.0,511.0,26.0,80.8000012040138,450.0,24285.019428,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,881.28,225.3086453326688,248.4175312500447,96.0
2022-01-12 20:16:34,595.0,55.0,3.5,3137217.211355,248.050003696233,1783.5,66.0,86.0,94.0,507.0,26.0,78.400001168251,452.5,24283.2416488,,,,,,,,SLM00575,Fernando de Noronha,0.7777783999990788,1632,897.6,234.89583683355397,245.5784737500362,88.0
2022-01-12 19:16:34,558.0,49.0,7.0,3136983.93546375,211.15000314638,1814.0,65.0,83.0,79.5,480.0,26.0,81.2000012099743,460.5,24282.463870400003,,,,,,,,SLM00575,Fernando de Noronha,0.7777783999990788,1632,799.68,224.43665300423044,233.2758912499994,78.0
2022-01-12 18:16:34,559.0,50.0,5.5,3136768.64027,212.550003167242,1812.0,65.5,82.0,70.0,479.0,26.0,81.2000012099743,461.5,24281.686092,,,,,,,,SLM00575,Fernando de Noronha,0.7777784000027168,1632,816.0,221.40625329921042,215.2951937499456,80.0
2022-01-12 17:16:32,561.0,49.0,6.5,3136553.34507625,218.050003249198,1811.0,65.5,82.0,82.0,483.0,26.0,80.8000012040138,461.0,24280.9083136,,,,,,,,SLM00575,Fernando de Noronha,0.7777783999990788,1632,799.68,231.77083678698767,215.2951937499456,78.0
2022-01-12 16:16:32,423.0,34.0,4.0,3136363.6014,146.20000217855,1804.5,63.5,83.0,30.0,383.0,26.0,78.8000011742115,465.5,24280.1305352,,,,,,,,SLM00575,Fernando de Noronha,0.7777783999990788,1632,554.88,223.9583366705729,189.74367624986917,40.0
2022-01-12 15:16:32,412.0,36.0,3.5,3136218.8094675,148.800002217293,1798.0,64.0,82.0,27.0,380.0,26.0,78.8000011742115,465.5,24279.352756800003,,,,,,,,SLM00575,Fernando de Noronha,0.7777783999990788,1632,587.52,215.27778098566696,144.79193249996752,32.0
2022-01-12 14:16:30,412.0,33.0,4.5,3136070.70530125,140.600002095103,1805.0,64.0,81.0,28.0,376.0,26.0,78.400001168251,469.0,24278.5749784,,,,,,,,SLM00575,Fernando de Noronha,0.7777784000027168,1632,538.56,221.9065689632308,148.10416625021026,36.0
2022-01-12 13:16:31,501.0,31.0,4.5,3135926.386545,122.300001822412,1804.5,64.0,82.0,28.5,356.0,26.0,78.400001168251,470.5,24277.7972,,,,,,,,SLM00575,Fernando de Noronha,0.7777783999990788,1632,505.92,205.4771535994825,144.31875624973327,145.0
2022-01-12 03:16:22,599.0,61.0,3.5,3135736.64286875,273.350004073232,1801.0,66.0,85.0,106.5,510.0,26.0,80.4000011980534,455.5,24276.019420800003,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,995.52,233.39310457072403,189.74367625033483,89.0
2022-01-12 02:16:21,605.0,53.0,3.5,3135485.85945625,238.700003556907,1789.5,65.0,84.0,99.5,516.0,26.0,77.6000011563301,457.5,24275.01942,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,864.96,234.5715443758913,250.78341249981895,89.0
2022-01-12 01:16:21,601.0,53.0,5.0,3135236.96874875,231.350003447384,1801.5,65.0,84.0,91.0,516.0,26.0,80.0000011920929,458.0,24274.0194192,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,864.96,227.348666909772,248.8907074998133,85.0
2022-01-12 00:16:20,568.0,50.0,6.5,3134998.961095,218.500003255904,1795.5,65.0,82.0,74.0,487.0,26.0,78.8000011742115,462.0,24273.0194184,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,816.0,227.60417005823334,238.00765375001356,81.0
2022-01-11 23:16:19,576.0,51.0,4.0,3134780.3536675,226.000003367662,1805.0,65.0,82.0,95.5,492.0,26.0,78.8000011742115,463.0,24272.0194176,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,832.32,230.80065703396855,218.60742750018835,84.0
2022-01-11 22:16:18,565.0,47.0,4.5,3134561.27306375,201.500003002584,1801.0,65.0,82.0,73.5,489.0,26.0,79.6000011861324,463.5,24271.0194168,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,767.04,223.29344304364363,219.08060374995694,76.0
2022-01-11 21:16:17,617.0,50.0,6.5,3134343.61198875,216.600003227592,1789.5,64.5,82.0,75.0,489.0,26.0,78.400001168251,463.5,24270.019416,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,816.0,225.625003362075,217.66107500018552,128.0
2022-01-10 00:15:41,559.0,50.0,7.0,3134126.89726625,217.100003235042,1803.5,65.0,85.0,82.5,489.0,26.0,80.4000011980534,464.5,24268.352748,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,816.0,226.14583670316875,216.71472249971703,70.0
2022-01-09 23:15:40,579.0,49.0,6.0,3133966.4905175,206.250003073365,1795.5,64.0,84.0,86.5,498.0,26.0,77.6000011563301,466.5,24267.6860808,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,799.68,219.22831959328767,160.40674875024706,81.0
2022-01-09 01:15:20,571.0,50.0,3.5,3133802.771535,218.050003249198,1800.0,65.0,89.0,84.5,491.0,26.0,77.6000011563301,456.0,24266.269412999998,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,816.0,227.1354200512479,163.71898250002414,80.0
2022-01-09 00:15:19,361.0,28.0,4.0,3133664.60407,105.200001567602,1802.5,62.5,82.0,21.0,334.0,26.0,77.6000011563301,473.5,24265.519412399997,,,,,,,,SLM00575,Fernando de Noronha,0.7500006000009307,1632,456.96,195.68452672545016,138.1674649999477,27.0
2022-01-08 23:15:17,317.0,25.0,5.5,3133568.076115,85.0500012673438,1804.5,62.5,80.0,17.0,323.0,26.0,77.6000011563301,474.0,24264.7694118,,,,,,,,SLM00575,Fernando de Noronha,0.7500005999972927,1632,408.0,177.18750264029958,96.52795499982312,6.0
2022-01-08 22:15:16,352.0,28.0,6.0,3133458.77240125,105.700001575053,1801.0,63.0,82.0,24.5,334.0,26.0,77.6000011563301,464.5,24263.352744,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,456.96,196.6145862631194,109.30371375009418,18.0
2022-01-08 21:15:16,375.0,28.0,5.0,3133348.522335,110.700001649559,1801.0,64.0,83.0,28.0,344.0,26.0,77.6000011563301,464.0,24262.6860768,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,456.96,205.9151816398047,110.250066250097,31.0
2022-01-08 20:15:15,357.0,28.0,4.5,3133234.48685875,107.95000160858,1801.0,63.5,81.0,25.0,334.0,26.0,77.6000011563301,464.0,24261.1027422,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,456.96,200.7998541826265,114.03547624964267,23.0
2022-01-08 19:15:13,357.0,29.0,5.5,3133124.70996875,107.600001603365,1800.0,64.0,82.0,26.5,336.0,26.0,77.6000011563301,463.5,24260.1860748,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,473.28,193.2471293163883,109.77689000032842,21.0
2022-01-08 18:15:13,379.0,30.0,5.0,3133012.09402125,116.850001741201,1801.5,63.5,81.0,30.0,348.0,26.0,77.6000011563301,464.0,24259.269407400003,,,,,,,,SLM00575,Fernando de Noronha,0.9166673999970953,1632,489.6,202.86458635625172,112.61594749987125,31.0
2022-01-08 17:15:12,357.0,28.0,6.5,3132901.843955,109.500001631677,1801.5,63.5,81.0,23.5,336.0,26.0,77.6000011563301,464.5,24258.352740000002,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,456.96,203.68303874939917,110.250066250097,21.0
2022-01-08 16:15:11,359.0,29.0,5.5,3132791.1207125,109.500001631677,1799.0,63.5,81.0,24.0,338.0,26.0,77.6000011563301,465.5,24257.4360726,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,473.28,196.65948568907507,110.72324249986559,21.0
2022-01-08 15:15:10,360.0,30.0,5.0,3132680.39747,111.400001659989,1800.0,64.0,82.0,24.5,337.0,26.0,77.6000011563301,463.0,24256.5194052,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,489.6,193.40278065970313,110.72324249986559,23.0
2022-01-08 14:15:09,364.0,29.0,5.0,3132569.20105125,112.20000167191,1800.0,63.5,82.0,22.0,337.0,26.0,77.6000011563301,463.5,24255.6027378,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,473.28,201.50862369236714,111.19641875009984,27.0
2022-01-08 13:15:09,355.0,29.0,6.0,3132457.05828,111.150001656264,1801.5,63.5,82.0,26.5,334.0,26.0,77.6000011563301,465.0,24254.6860704,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,473.28,199.6228478021983,112.14277125010267,21.0
2022-01-08 12:15:09,360.0,28.0,5.5,3132346.80821375,106.500001586974,1801.0,63.5,82.0,20.0,337.0,26.0,77.6000011563301,465.5,24253.769403,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,456.96,198.10268152338912,110.250066250097,23.0
2022-01-08 11:15:08,359.0,29.0,6.0,3132236.08497125,113.900001697242,1799.0,63.5,82.0,24.0,337.0,26.0,77.6000011563301,465.0,24252.8527356,,,,,,,,SLM00575,Fernando de Noronha,0.9166673999970953,1632,473.28,204.56178465740302,110.72324249986559,22.0
2022-01-08 10:15:08,364.0,29.0,7.5,3132123.9422,116.400001734495,1799.0,64.0,82.0,22.0,339.0,26.0,77.6000011563301,466.5,24251.9360682,,,,,,,,SLM00575,Fernando de Noronha,0.9166674000007333,1632,473.28,209.0517272530442,112.14277125010267,25.0
2022-01-08 08:15:06,371.0,29.0,7.0,3131979.1502675,114.700001709163,1802.5,63.5,82.0,26.0,339.0,26.0,78.400001168251,464.0,24250.096323138463,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615368086,1632,473.28,205.99856628800828,144.79193249996752,32.0
2022-01-08 07:15:06,371.0,29.0,5.5,3131866.53432,114.500001706183,1801.5,63.5,82.0,21.0,339.0,26.0,78.400001168251,463.5,24249.173245476923,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615404466,1632,473.28,205.6393708803574,112.61594749987125,32.0
2022-01-08 06:15:05,364.0,29.0,6.0,3131754.864725,112.800001680851,1801.0,64.0,81.0,24.5,336.0,26.0,78.400001168251,464.0,24248.250167815386,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615368086,1632,473.28,202.5862099153215,111.66959499986842,28.0
2022-01-08 05:15:04,589.0,57.0,6.0,3131594.45797625,256.250003818423,1795.0,66.0,87.0,113.0,505.0,26.0,78.0000011622906,448.0,24247.327090153845,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615404466,1632,930.24,234.14656781654148,160.40674875024706,84.0
2022-01-08 04:15:03,594.0,57.0,5.0,3131351.24538375,246.650003675371,1796.5,66.0,86.0,101.0,507.0,26.0,80.4000011980534,449.0,24246.40401249231,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615368086,1632,930.24,225.3746378612674,243.2125924997963,87.0
2022-01-08 03:15:02,589.0,56.0,5.0,3131108.5059675,244.850003648549,1796.5,66.0,86.0,106.5,506.0,26.0,79.200001180172,449.0,24245.480934830768,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615404466,1632,913.92,227.72507779812966,242.73941625002772,83.0
2022-01-08 02:15:01,564.0,52.0,3.5,3130862.92749375,227.650003392249,1791.5,65.0,83.0,87.5,502.0,26.0,78.0000011622906,457.0,24244.55785716923,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615368086,1632,848.64,228.014827115634,245.5784737500362,62.0
2022-01-08 01:15:00,360.0,28.0,7.0,3130750.31154625,107.100001595914,1801.5,63.5,83.0,23.0,338.0,26.0,78.0000011622906,463.5,24243.63477950769,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615404466,1632,456.96,199.21875296859002,112.61594750033692,22.0
2022-01-08 00:14:59,371.0,29.0,7.0,3130636.74924625,111.150001656264,1798.0,63.5,82.0,21.5,343.0,26.0,78.0000011622906,462.0,24242.711701846154,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615368086,1632,473.28,199.6228478021983,113.56229999987409,28.0
2022-01-07 23:14:59,365.0,29.0,7.0,3130523.6601225,109.500001631677,1801.5,64.0,81.0,24.0,340.0,26.0,78.0000011622906,463.0,24241.788624184614,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615404466,1632,473.28,196.65948568907507,113.0891237501055,25.0
2022-01-07 22:14:58,363.0,29.0,7.0,3130410.57099875,111.150001656264,1801.5,63.5,82.0,26.5,339.0,26.0,78.0000011622906,464.0,24240.865546523077,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615368086,1632,473.28,199.6228478021983,113.08912374963984,24.0
2022-01-07 21:14:57,414.0,35.0,5.0,3130287.0719975,145.950002174824,1799.0,64.0,81.0,32.0,374.0,26.0,78.0000011622906,461.5,24239.942468861536,,,,,,,,SLM00575,Fernando de Noronha,0.9230776615404466,1632,571.2,217.1875032363452,123.49900125013664,40.0
2022-01-07 20:14:56,382.0,30.0,5.5,3130155.05582375,119.350001778454,1801.0,63.0,83.0,24.5,349.0,26.0,78.0000011622906,462.5,24237.975912104346,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,489.6,207.20486419870485,132.01617375016212,33.0
2022-01-07 19:14:57,391.0,30.0,5.0,3130039.60081875,119.350001778454,1802.5,63.5,82.0,25.0,359.0,26.0,78.0000011622906,463.5,24236.932433008697,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,489.6,207.20486419870485,115.45500499987975,32.0
2022-01-07 18:14:55,355.0,31.0,5.5,3129925.09216625,118.300001762807,1800.0,63.5,81.0,27.0,344.0,26.0,78.0000011622906,463.0,24235.888953913043,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,505.92,198.75672339181284,114.50865249987692,11.0
2022-01-07 17:14:54,376.0,30.0,5.5,3129810.1103375,115.550001721829,1799.0,63.5,83.0,23.5,351.0,26.0,78.0000011622906,463.0,24234.84547481739,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,489.6,200.60764187817534,114.98182875011116,25.0
2022-01-07 16:14:54,368.0,30.0,6.0,3129690.39674625,120.750001799315,1801.5,64.0,81.0,28.5,348.0,26.0,78.0000011622906,463.0,24233.80199572174,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,489.6,209.6354197904774,119.71359125012532,20.0
2022-01-07 15:14:52,375.0,30.0,6.5,3129572.57586,118.500001765788,1800.0,62.5,81.0,29.0,347.0,26.0,78.0000011622906,465.0,24232.758516626087,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,489.6,205.72916973227083,117.820886249654,28.0
2022-01-07 14:14:52,364.0,29.0,5.5,3129459.01356,111.400001659989,1803.5,63.5,83.0,27.0,338.0,26.0,78.0000011622906,463.0,24231.715037530434,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,473.28,200.07184206176186,113.56230000033975,26.0
2022-01-07 13:14:51,357.0,29.0,7.0,3129348.2903175,113.050001684576,1801.5,63.0,81.0,23.0,341.0,26.0,78.0000011622906,463.0,24230.67155843478,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,473.28,203.03520417488505,110.72324249986559,16.0
2022-01-07 12:14:51,375.0,30.0,6.0,3129236.14754625,114.100001700222,1804.5,63.5,81.0,28.0,345.0,26.0,78.0000011622906,463.5,24229.62807933913,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,489.6,198.09028072955206,112.14277125010267,30.0
2022-01-07 11:14:49,380.0,29.0,6.5,3129121.1657175,110.900001652539,1803.5,63.5,82.0,28.0,351.0,26.0,78.0000011622906,464.0,24228.584600243477,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,473.28,199.1738535426347,114.98182875011116,29.0
2022-01-07 10:14:49,372.0,36.0,3.0,3128997.19354,152.350002270192,1799.0,63.5,82.0,34.0,349.0,26.0,78.0000011622906,463.0,24227.541121147824,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,587.52,220.41377643256945,123.97217749990523,23.0
2022-01-07 09:14:48,390.0,29.0,6.0,3128875.58724375,117.200001746416,1802.5,64.0,82.0,24.5,358.0,26.0,78.0000011622906,463.0,24226.497642052174,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,473.28,210.48850888364944,121.60629624966532,32.0
2022-01-07 08:14:47,402.0,34.0,4.5,3128744.99059875,143.550002139062,1803.5,63.0,81.0,31.5,366.0,26.0,78.0000011622906,464.5,24225.45416295652,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,554.88,219.8989003355729,130.5966450003907,36.0
2022-01-07 07:14:47,383.0,31.0,6.5,3128620.07206875,121.850001815706,1800.0,63.5,82.0,26.0,349.0,26.0,78.0000011622906,464.0,24224.410683860868,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,505.92,204.72110520111895,124.91852999990806,34.0
2022-01-07 06:14:47,397.0,30.0,6.0,3128490.42177625,122.650001827627,1802.5,64.0,82.0,29.0,361.0,26.0,78.0000011622906,463.5,24223.367204765218,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,489.6,212.93403095074132,129.65029249992222,36.0
2022-01-07 05:14:45,395.0,32.0,4.5,3128356.5128975,130.050001937896,1805.0,63.5,82.0,26.0,356.0,26.0,78.0000011622906,462.5,24222.323725669565,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,522.24,211.66992502912763,133.9088787501678,39.0
2022-01-07 04:14:45,402.0,34.0,4.5,3128220.2381375,143.000002130866,1802.5,64.0,82.0,31.0,373.0,26.0,78.0000011622906,463.0,24221.28024657391,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,554.88,219.05637581321386,136.27475999994203,29.0
2022-01-07 03:14:43,483.0,41.0,3.0,3128057.4655075,173.400002583861,1795.0,64.0,82.0,42.5,426.0,26.0,78.0000011622906,459.5,24220.236767478258,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,669.12,220.2743935262462,162.7726300000213,57.0
2022-01-07 01:14:42,437.0,30.0,6.0,3127790.5941025,118.300001762807,1801.5,63.0,82.0,23.5,362.0,26.0,78.0000011622906,463.0,24219.19328838261,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,489.6,205.38194750487324,266.8714049998671,75.0
2022-01-06 23:14:40,459.0,39.0,3.0,3127516.62505375,163.750002440065,1797.5,64.0,82.0,36.5,386.0,26.0,78.0000011622906,460.5,24218.149809286955,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,636.48,218.6832297543603,273.96904875012115,73.0
2022-01-06 22:14:39,397.0,32.0,4.5,3127378.45758875,127.550001900643,1804.5,63.5,81.0,29.5,363.0,26.0,78.0000011622906,464.0,24217.106330191302,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956533107,1632,522.24,207.6009145518278,138.1674649999477,34.0
2022-01-06 21:14:37,428.0,31.0,4.0,3127241.7096525,125.650001872331,1799.0,63.5,81.0,30.5,394.0,26.0,78.0000011622906,462.0,24216.062851095652,,,,,,,,SLM00575,Fernando de Noronha,1.0434790956496727,1632,505.92,211.10551389840558,136.74793624971062,34.0
2022-01-06 20:14:37,390.0,31.0,6.0,3127105.4348925,121.000001803041,1801.0,63.5,81.0,24.5,360.0,26.0,78.0000011622906,464.0,24214.059371232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,203.29301378199094,136.2747600004077,30.0
2022-01-06 19:14:36,383.0,29.0,7.0,3126974.36507125,118.050001759082,1801.5,64.0,82.0,22.5,353.0,26.0,78.0000011622906,464.0,24213.099370464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,212.0150893661674,131.06982124969363,30.0
2022-01-06 18:14:35,410.0,37.0,2.5,3126848.973365,153.900002293289,1801.0,63.5,82.0,35.0,363.0,26.0,78.0000011622906,462.5,24212.139369696,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,216.6385167416793,125.3917062501423,47.0
2022-01-06 17:14:34,398.0,32.0,5.0,3126725.0011875,126.700001887977,1801.5,63.5,82.0,26.0,364.0,26.0,78.0000011622906,462.5,24211.179368928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,206.21745098954588,123.97217749990523,34.0
2022-01-06 16:14:33,385.0,29.0,4.5,3126601.50218625,114.100001700222,1804.5,63.5,82.0,28.0,352.0,26.0,78.0000011622906,463.0,24210.21936816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.92098006505387,123.49900125013664,33.0
2022-01-06 15:14:32,416.0,38.0,2.5,3126481.31541875,160.800002396107,1796.5,63.5,82.0,30.5,364.0,26.0,78.0000011622906,461.5,24209.259367392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,220.39474012624316,120.1867674998939,52.0
2022-01-06 14:14:31,409.0,29.0,5.5,3126361.6018275,109.250001627952,1802.5,63.5,82.0,25.5,369.0,26.0,78.0000011622906,463.5,24208.299366624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,196.2104914295115,119.71359125012532,40.0
2022-01-06 13:14:31,394.0,32.0,5.0,3126238.5760025,124.200001850724,1797.5,63.0,82.0,29.0,356.0,26.0,78.0000011622906,463.5,24207.339365855998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,202.14844051224608,123.0258249999024,38.0
2022-01-06 12:14:29,381.0,30.0,5.5,3126115.5501775,118.750001769513,1801.5,63.0,82.0,25.0,350.0,26.0,78.0000011622906,465.0,24206.379365088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,123.0258249999024,31.0
2022-01-06 11:14:29,392.0,32.0,3.0,3125993.94388125,130.850001949817,1805.0,63.5,82.0,27.0,355.0,26.0,78.0000011622906,463.5,24205.41936432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,212.9720083818636,121.60629625013098,37.0
2022-01-06 10:14:28,390.0,34.0,3.5,3125869.97170375,144.500002153218,1801.0,63.0,82.0,27.5,358.0,26.0,78.0000011622906,462.5,24204.459363552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,221.3541699651011,123.97217749990523,32.0
2022-01-06 09:14:28,399.0,29.0,6.0,3125739.848235,117.700001753867,1808.5,63.5,82.0,27.5,363.0,26.0,78.0000011622906,463.0,24203.499362784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,211.3864974027784,130.12346875015646,36.0
2022-01-06 08:14:28,376.0,33.0,4.0,3125607.358885,132.750001978129,1794.0,63.0,81.0,28.0,356.0,26.0,77.2000011503696,464.5,24202.539362016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,209.51704857659252,132.4893499999307,20.0
2022-01-06 07:14:27,399.0,35.0,4.5,3125474.39635875,147.750002201647,1789.5,63.0,82.0,26.0,357.0,26.0,77.2000011503696,464.0,24201.579361248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,219.86607470483182,132.96252625016496,42.0
2022-01-06 06:14:26,422.0,33.0,4.5,3125340.48748,135.500002019107,1798.0,63.0,82.0,29.5,384.0,26.0,77.2000011503696,464.5,24200.61936048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,213.85732641904514,133.90887874970213,38.0
2022-01-06 05:14:25,390.0,30.0,6.0,3125211.31036375,115.550001721829,1800.0,63.5,83.0,28.5,355.0,26.0,77.2000011503696,464.0,24199.659359712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,200.60764187817534,129.17711625015363,35.0
2022-01-06 04:14:24,403.0,35.0,3.5,3125077.87466125,150.700002245605,1795.0,63.5,81.0,28.0,366.0,26.0,77.2000011503696,464.0,24198.699358944003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,224.25595572262648,133.43570249993354,37.0
2022-01-06 03:14:23,400.0,39.0,4.0,3124946.80484,162.000002413988,1784.5,63.5,81.0,34.0,365.0,26.0,77.2000011503696,464.0,24197.739358176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,216.3461570699626,131.0698212501593,35.0
2022-01-06 02:14:24,395.0,33.0,5.0,3124817.62772375,130.250001940876,1796.5,63.0,82.0,29.5,361.0,26.0,76.8000011444092,464.5,24196.779357408002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,205.57134144708965,129.17711624968797,34.0
2022-01-06 01:14:23,406.0,35.0,3.5,3124690.81648875,146.20000217855,1792.0,63.5,81.0,32.0,367.0,26.0,76.8000011444092,464.0,24195.81935664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,217.55952705141365,126.81123500037938,39.0
2022-01-06 00:14:22,454.0,29.0,4.5,3124561.16619625,113.400001689792,1793.0,63.0,83.0,23.5,362.0,26.0,76.8000011444092,464.0,24194.859355872002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,129.65029249992222,92.0
2022-01-05 23:14:22,404.0,30.0,3.0,3124433.881785,124.800001859665,1792.0,62.5,82.0,31.5,368.0,26.0,76.8000011444092,463.5,24193.899355104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,216.66666989525172,127.28441124968231,36.0
2022-01-05 22:14:21,368.0,29.0,5.5,3124307.07055,114.700001709163,1794.0,63.5,82.0,26.0,348.0,26.0,76.8000011444092,465.0,24192.939354336002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,205.99856628800828,126.81123500037938,20.0
2022-01-05 21:14:21,386.0,31.0,5.5,3124179.3129625,121.850001815706,1792.0,63.5,81.0,29.0,352.0,26.0,76.8000011444092,466.5,24191.979353568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,204.72110520111895,127.75758749991655,34.0
2022-01-05 20:14:20,377.0,33.0,4.0,3124051.08219875,133.500001989305,1792.0,63.5,82.0,30.5,351.0,26.0,76.8000011444092,465.0,24190.090780628572,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,538.56,210.7007607154435,128.23076374968514,26.0
2022-01-05 19:14:19,357.0,29.0,7.0,3123925.21731625,114.950001712888,1795.5,63.0,82.0,24.0,344.0,26.0,76.8000011444092,466.0,24189.162208457143,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,206.44756054757184,125.86488250037655,13.0
2022-01-05 18:14:19,368.0,29.0,7.0,3123802.19149125,109.500001631677,1795.5,63.5,81.0,25.0,347.0,26.0,76.8000011444092,466.5,24188.233636285717,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714259125,1632,473.28,196.65948568907507,123.0258249999024,21.0
2022-01-05 17:14:19,408.0,31.0,5.5,3123683.89742875,128.600001916289,1796.5,63.0,82.0,30.0,348.0,26.0,76.8000011444092,466.5,24187.305064114287,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,505.92,216.06183117656076,118.29406249988824,60.0
2022-01-05 16:14:17,378.0,29.0,7.0,3123567.022895,112.20000167191,1795.5,63.5,82.0,20.5,349.0,26.0,76.8000011444092,466.5,24186.376491942858,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,201.50862369236714,116.87453375011683,29.0
2022-01-05 15:14:16,360.0,29.0,7.5,3123452.5142425,110.100001640618,1795.5,63.0,82.0,22.0,342.0,26.0,76.8000011444092,468.0,24185.447919771428,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,197.73707191202948,114.50865249987692,18.0
2022-01-05 14:14:16,339.0,29.0,6.5,3123340.8446475,108.400001615286,1795.5,63.5,81.0,20.5,336.0,26.0,76.8000011444092,468.0,24184.5193476,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,473.28,194.68391094699354,111.66959499986842,3.0
2022-01-05 13:14:14,356.0,28.0,7.0,3123231.0677575,107.600001603365,1796.5,63.0,82.0,24.5,337.0,26.0,76.8000011444092,468.5,24183.590775428573,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714259125,1632,456.96,200.14881250625933,109.77689000032842,19.0
2022-01-05 12:14:14,371.0,28.0,7.0,3123120.344515,107.35000159964,1795.0,63.0,82.0,26.0,343.0,26.0,76.4000011384487,468.0,24182.662203257143,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,456.96,199.6837827374256,110.72324249986559,28.0
2022-01-05 11:14:13,327.0,28.0,7.0,3123009.14809625,108.400001615286,1793.0,63.5,82.0,22.5,333.0,26.0,76.4000011384487,469.0,24181.733631085714,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,456.96,201.63690776652902,111.19641875009984,6.0
2022-01-05 10:14:13,369.0,30.0,6.5,3122895.11262,114.950001712888,1793.0,63.5,82.0,23.0,343.0,26.0,76.4000011384487,469.0,24180.805058914284,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,489.6,199.56597519598608,114.03547625010833,26.0
2022-01-05 09:14:12,357.0,30.0,6.0,3122775.872205,119.950001787394,1790.5,63.0,82.0,26.5,345.0,26.0,76.4000011384487,469.0,24179.876486742858,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714259125,1632,489.6,208.24653088089235,119.24041499989107,12.0
2022-01-05 08:14:11,362.0,33.0,3.5,3122654.26590875,137.850002054125,1789.5,57.0,58.0,25.0,350.0,26.0,76.4000011384487,530.5,24178.94791457143,,,,,,,,SLM00575,Fernando de Noronha,0.9285721714295505,1632,538.56,217.56629112077812,121.60629625013098,12.0
2022-01-04 16:13:57,465.0,39.0,7.0,3122641.49015,162.700002424419,1808.5,64.0,82.0,41.5,422.0,26.0,79.6000011861324,467.0,24177.3526752,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,636.48,217.28098614372198,12.77575874980539,43.0
2022-01-04 15:13:56,569.0,51.0,8.0,3122453.1660025,218.500003255904,1815.5,65.0,84.0,81.5,492.0,26.0,81.6000012159348,461.0,24176.686008,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,832.32,223.1413431943464,188.32414750009775,77.0
2022-01-04 14:13:55,574.0,50.0,6.5,3122235.03175125,221.700003303587,1790.5,65.5,84.0,78.0,495.0,26.0,78.400001168251,460.0,24176.019340799998,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,816.0,230.9375034412365,218.1342512499541,79.0
2022-01-04 13:13:54,565.0,49.0,8.0,3122017.37067625,216.350003223866,1790.5,65.0,84.0,75.5,493.0,26.0,78.0000011622906,460.5,24175.3526736,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,799.68,229.963863970946,217.66107499971986,72.0
2022-01-04 12:13:54,566.0,50.0,7.0,3121799.70960125,217.550003241748,1812.0,65.0,83.0,85.5,492.0,26.0,81.2000012099743,461.5,24174.6860064,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,816.0,226.61458671015413,217.66107500018552,74.0
2021-12-22 16:09:19,341.0,26.0,4.0,3121598.13651875,98.5500014685094,1805.0,62.5,81.0,20.5,325.0,26.0,78.400001168251,467.0,24171.201155127274,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,424.32,197.41586832634093,201.5730825001374,16.0
2021-12-22 15:09:17,291.0,23.0,6.0,3121506.34032625,69.7000010386109,1808.5,62.0,82.0,18.0,303.0,26.0,78.400001168251,467.5,24170.29206349091,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,375.36,157.8351472794631,91.79619249980897,12.0
2021-12-22 14:09:17,595.0,51.0,4.0,3121335.99687625,221.000003293157,1789.0,64.0,82.0,82.0,496.0,26.0,77.6000011563301,459.0,24169.382971854546,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,832.32,225.6944478075541,170.34345000004396,99.0
2021-12-22 13:09:15,381.0,28.0,6.5,3121219.1223425,111.150001656264,1801.5,62.5,82.0,26.5,339.0,26.0,78.0000011622906,465.0,24168.473880218182,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,456.96,206.75223522370536,116.87453375011683,42.0
2021-12-22 12:09:14,381.0,28.0,6.5,3121107.92592375,110.100001640618,1805.0,62.5,82.0,20.5,339.0,26.0,78.400001168251,464.5,24167.564788581818,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,456.96,204.79911019460195,111.19641875009984,42.0
2021-12-22 11:09:14,371.0,29.0,5.0,3120997.20268125,108.400001615286,1804.5,63.0,82.0,26.5,334.0,26.0,78.400001168251,465.5,24166.655696945454,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,194.68391094699354,110.72324249986559,37.0
2021-12-22 10:09:12,363.0,30.0,5.0,3120886.47943875,112.800001680851,1804.5,62.5,83.0,24.5,336.0,26.0,78.400001168251,463.0,24165.74660530909,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,195.83333625147742,110.72324249986559,27.0
2021-12-22 09:09:13,366.0,29.0,6.5,3120775.75619625,110.700001649559,1805.0,63.0,82.0,25.0,336.0,26.0,78.400001168251,464.0,24164.837513672726,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,198.81465813498383,110.72324249986559,30.0
2021-12-22 08:09:12,365.0,30.0,4.5,3120664.5597775,115.800001725554,1801.0,62.5,82.0,26.0,335.0,26.0,78.400001168251,465.0,24163.928422036362,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,201.04166966242013,111.19641875009984,30.0
2021-12-22 07:09:11,365.0,29.0,7.5,3120552.41700625,106.500001586974,1801.5,62.0,82.0,23.5,336.0,26.0,78.400001168251,465.0,24163.0193304,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,191.27155457430675,112.14277125010267,29.0
2021-12-22 06:09:10,355.0,28.0,5.0,3120438.85470625,107.100001595914,1801.5,62.5,82.0,24.5,330.0,26.0,78.0000011622906,464.0,24162.11023876364,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363602446,1632,456.96,199.21875296859002,113.56229999987409,25.0
2021-12-22 05:09:09,377.0,30.0,5.5,3120324.34605375,116.600001737475,1804.5,62.5,81.0,25.5,340.0,26.0,78.400001168251,465.0,24161.201147127274,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,202.4305585720052,114.50865250034258,37.0
2021-12-22 04:09:09,393.0,30.0,5.0,3120206.5251675,118.750001769513,1801.5,62.5,82.0,27.0,355.0,26.0,78.0000011622906,464.5,24160.29205549091,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,489.6,206.16319751651562,117.820886249654,38.0
2021-12-22 03:09:08,542.0,56.0,3.5,3120016.308315,249.850003723055,1786.0,63.5,83.0,100.5,498.0,26.0,77.2000011503696,457.5,24159.382963854547,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,913.92,232.37537548647228,190.2168525001034,44.0
2021-12-22 02:09:07,321.0,26.0,4.0,3119880.9799075,93.7000013962388,1809.5,62.0,82.0,22.0,317.0,26.0,78.8000011742115,467.5,24158.473872218183,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,424.32,187.70032330977324,135.3284074999392,4.0
2021-12-22 01:09:06,350.0,23.0,4.5,3119774.042075,72.2000010758638,1814.5,62.5,82.0,18.5,327.0,26.0,79.6000011861324,468.0,24157.56478058182,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,375.36,163.49637924788,106.93783250031993,23.0
2021-12-22 00:09:05,574.0,50.0,3.5,3119611.74262125,220.500003285706,1793.0,64.5,85.0,78.5,488.0,26.0,77.6000011563301,453.5,24156.655688945455,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,816.0,229.6875034226104,162.29945374978706,86.0
2021-12-21 23:09:05,541.0,49.0,5.0,3119398.81330875,211.850003156811,1800.0,63.5,83.0,73.0,491.0,26.0,80.4000011980534,458.5,24155.74659730909,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,799.68,225.18070063436545,212.92931250017136,50.0
2021-12-21 22:09:05,388.0,29.0,5.5,3119282.8851275,107.95000160858,1805.0,62.5,82.0,23.0,345.0,26.0,78.400001168251,466.5,24154.837505672727,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,473.28,193.8757212797773,115.92818124964833,43.0
2021-12-21 21:09:04,355.0,28.0,5.0,3119171.68870875,107.35000159964,1804.5,62.5,83.0,25.0,342.0,26.0,78.400001168251,465.5,24153.928414036363,,,,,,,,SLM00575,Fernando de Noronha,0.9090916363638826,1632,456.96,199.6837827374256,111.19641875009984,13.0
2021-12-21 20:09:03,338.0,28.0,5.0,3119062.85817125,108.400001615286,1806.0,62.5,82.0,25.5,339.0,26.0,78.0000011622906,465.5,24152.059321632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,201.63690776652902,108.83053749985993,1.0
2021-12-21 19:09:03,344.0,29.0,4.5,3118953.5544575,104.400001555681,1808.5,62.5,81.0,27.0,342.0,26.0,78.400001168251,466.0,24151.099320864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,187.50000279396733,109.30371375009418,2.0
2021-12-21 18:09:02,366.0,29.0,5.0,3118841.8848625,110.700001649559,1803.5,62.5,81.0,23.5,340.0,26.0,78.0000011622906,466.0,24150.139320096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,111.66959500033408,26.0
2021-12-21 17:09:01,393.0,29.0,4.5,3118730.2152675,113.400001689792,1804.5,62.0,81.0,22.5,345.0,26.0,78.0000011622906,466.0,24149.179319328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,111.66959499986842,48.0
2021-12-21 16:09:00,363.0,29.0,5.5,3118619.01884875,112.20000167191,1801.0,62.0,82.0,23.5,339.0,26.0,78.0000011622906,464.5,24148.21931856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,111.19641875009984,24.0
