Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-12 05:06:03,397.0,37.0,3.0,3092212.94504125,154.950002308935,1801.0,62.5,87.0,34.5,390.0,26.0,78.400001168251,453.5,23956.659165311998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,218.11655730424408,147.15781375020742,7.0
2021-12-12 04:06:02,465.0,38.0,3.0,3092060.1091125,156.050002325326,1801.0,62.0,87.0,34.0,422.0,26.0,78.400001168251,453.5,23955.699164544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,213.88432336256307,152.83592874975875,43.0
2021-12-12 03:06:02,477.0,40.0,3.0,3091904.43412625,164.350002449006,1795.5,63.5,88.0,42.0,426.0,26.0,78.400001168251,451.0,23954.739163775997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,213.99739902214327,155.6749862502329,51.0
2021-12-12 02:06:02,433.0,37.0,4.5,3091749.23231625,150.95000224933,1803.5,62.5,87.0,33.0,399.0,26.0,78.400001168251,454.0,23953.779163008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,212.48592658971,155.20180999999866,34.0
2021-12-12 01:06:00,418.0,35.0,6.0,3091597.34274,142.750002127141,1800.0,63.0,87.0,34.5,383.0,26.0,78.400001168251,454.5,23952.819162239997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,212.4255984034836,151.88957624975592,35.0
2021-12-12 00:06:01,409.0,32.0,6.0,3091446.8726925,128.150001909584,1805.0,62.0,86.0,26.5,364.0,26.0,78.400001168251,457.5,23951.859161472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,208.57747706638023,150.47004750045016,45.0
2021-12-11 23:06:01,413.0,35.0,2.0,3091301.60758375,150.200002238154,1803.5,62.0,85.0,30.5,377.0,26.0,78.400001168251,456.5,23950.899160703997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,223.51190809249107,145.2651087497361,36.0
2021-12-11 22:06:00,391.0,31.0,7.0,3091161.54741375,125.400001868606,1803.5,62.0,85.0,24.5,361.0,26.0,78.400001168251,458.0,23949.939159936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,210.68548701042673,140.06016999995336,30.0
2021-12-11 21:05:59,405.0,32.0,7.0,3091022.9067725,122.100001819432,1800.0,62.0,87.0,28.0,370.0,26.0,78.400001168251,454.5,23948.979159167997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,198.7304717113151,138.64064125018194,35.0
2021-12-11 20:05:58,434.0,37.0,3.5,3090868.651315,159.850002381951,1797.5,62.5,87.0,36.5,390.0,26.0,78.400001168251,452.5,23947.0191576,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,603.84,225.0140799295481,154.25545749999583,44.0
2021-12-11 19:05:57,408.0,36.0,3.0,3090713.449505,154.500002302229,1801.5,63.0,87.0,30.5,397.0,26.0,78.400001168251,454.0,23946.019156799997,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,587.52,223.52430888632668,155.20180999999866,11.0
2021-12-11 18:05:56,416.0,34.0,4.5,3090562.50628125,141.200002104044,1804.5,62.0,86.0,32.0,379.0,26.0,78.400001168251,455.5,23945.019156,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,554.88,216.29902283094975,150.9432237497531,37.0
2021-12-11 17:05:56,428.0,35.0,2.5,3090411.5630575,146.650002185255,1806.0,61.5,86.0,33.0,383.0,26.0,78.400001168251,455.5,23944.0191552,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,571.2,218.22916991853424,150.94322375021875,45.0
2021-12-11 16:05:56,411.0,35.0,4.5,3090264.40524375,145.600002169609,1803.5,62.0,86.0,32.0,375.0,26.0,78.400001168251,456.0,23943.0191544,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,571.2,216.6666698952515,147.15781374974176,36.0
2021-12-11 15:05:55,409.0,34.0,5.0,3090120.55966375,140.150002088398,1807.0,62.5,86.0,32.5,373.0,26.0,78.400001168251,455.5,23942.0191536,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,554.88,214.69056692462928,143.84557999996468,36.0
2021-12-11 14:05:55,400.0,33.0,6.5,3089981.9190225,133.500001989305,1799.0,62.0,86.0,27.5,369.0,26.0,78.400001168251,457.5,23941.0191528,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,538.56,210.7007607154435,138.64064125018194,31.0
2021-12-11 13:05:53,399.0,31.0,6.0,3089845.6442625,122.300001822412,1805.0,62.0,86.0,30.0,368.0,26.0,78.400001168251,457.5,23940.019152,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,205.4771535994825,136.27475999994203,31.0
2021-12-11 12:05:54,397.0,33.0,7.5,3089711.2622075,133.500001989305,1804.5,62.5,85.0,27.5,365.0,26.0,78.400001168251,457.5,23939.0191512,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,538.56,210.7007607154435,134.38205499993637,32.0
2021-12-11 11:05:53,387.0,31.0,6.0,3089580.6655625,120.4000017941,1803.5,61.5,85.0,23.5,355.0,26.0,78.400001168251,460.5,23938.0191504,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,202.28494925084007,130.5966450003907,32.0
2021-12-11 10:05:52,387.0,32.0,8.0,3089455.27385625,136.200002029538,1803.5,62.0,85.0,22.5,353.0,26.0,78.400001168251,459.5,23937.0191496,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,522.24,221.6796908032845,125.39170624967664,34.0
2021-12-11 09:05:52,389.0,33.0,6.0,3089328.9357975,128.850001920015,1804.5,63.0,85.0,29.5,358.0,26.0,78.400001168251,458.0,23936.0191488,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,538.56,203.36174545456913,126.33805875014514,31.0
2021-12-11 08:05:51,370.0,32.0,8.0,3089199.285505,126.700001887977,1804.5,61.5,85.0,30.0,354.0,26.0,78.400001168251,459.0,23935.019148,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,522.24,206.21745098954588,129.65029249992222,16.0
2021-12-11 07:05:51,417.0,38.0,2.0,3089066.32297875,163.750002440065,1801.0,62.5,87.0,38.0,392.0,26.0,78.400001168251,454.0,23934.0191472,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,620.16,224.4380515900014,132.96252625016496,25.0
2021-12-11 06:05:50,441.0,36.0,2.5,3088909.22846375,152.000002264977,1803.5,63.0,88.0,31.0,392.0,26.0,78.400001168251,452.0,23933.0191464,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,587.52,219.9074106842839,157.09451500000432,49.0
2021-12-11 05:05:50,483.0,43.0,4.0,3088742.67042375,182.650002721697,1795.5,63.0,89.0,52.5,435.0,26.0,78.400001168251,449.5,23932.0191456,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,701.76,221.23304593228804,166.55804000003263,48.0
2021-12-11 04:05:50,402.0,35.0,6.5,3088598.82484375,145.350002165884,1807.0,62.0,85.0,31.0,365.0,26.0,79.200001180172,457.5,23931.0191448,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,571.2,216.29464608018452,143.84557999996468,37.0
2021-12-11 03:05:49,404.0,33.0,5.0,3088461.60373125,132.150001969188,1809.5,62.5,85.0,33.5,371.0,26.0,79.200001180172,457.5,23930.019144,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,538.56,208.57007886551136,137.22111249994487,33.0
2021-12-11 02:05:48,377.0,34.0,5.0,3088323.43626625,138.700002066791,1806.0,61.5,84.0,23.5,349.0,26.0,79.200001180172,459.5,23929.0191432,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,554.88,212.46936591113817,138.1674649999477,28.0
2021-12-11 01:05:47,381.0,31.0,4.5,3088196.151855,127.550001900643,1810.5,62.0,84.0,30.5,351.0,26.0,79.200001180172,460.0,23928.0191424,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,214.297718247048,127.28441125014797,30.0
2021-12-11 00:05:47,382.0,30.0,6.5,3088071.70650125,121.500001810491,1809.5,62.0,84.0,22.5,350.0,26.0,79.200001180172,460.5,23927.0191416,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,210.93750314321352,124.44535374967381,32.0
2021-12-10 23:05:46,378.0,30.0,7.0,3087951.51973375,120.4000017941,1807.5,61.5,84.0,21.5,347.0,26.0,79.200001180172,460.5,23926.019140800003,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,209.02778089253474,120.18676750035957,31.0
2021-12-10 21:05:44,424.0,35.0,2.0,3087708.7803175,152.600002273917,1807.0,63.0,86.0,28.0,378.0,26.0,79.200001180172,456.0,23925.01914,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,571.2,227.0833367171384,242.73941625002772,46.0
2021-12-10 20:05:43,421.0,36.0,2.5,3087560.67615125,154.500002302229,1806.0,62.5,87.0,33.0,383.0,26.0,79.200001180172,455.0,23923.019138400003,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,587.52,223.52430888632668,148.1041662497446,38.0
2021-12-10 19:05:42,422.0,36.0,3.0,3087411.6256325,149.650002229959,1804.5,62.0,86.0,30.5,377.0,26.0,79.200001180172,457.0,23922.0191376,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,587.52,216.507526374362,149.0505187502131,45.0
2021-12-10 18:05:42,339.0,29.0,6.5,3087296.1706275,103.30000153929,1807.0,61.0,82.0,18.5,327.0,26.0,79.200001180172,466.0,23921.0191368,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,185.52442805188576,115.45500499987975,12.0
2021-12-10 17:05:40,363.0,27.0,7.5,3087194.91091,101.050001505762,1810.5,63.5,92.0,22.5,345.0,26.0,78.8000011742115,447.0,23920.019136000003,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,194.92670043549768,101.25971749983728,18.0
2021-12-10 16:05:39,432.0,33.0,1.0,3087024.09428375,153.650002289563,1808.5,61.5,82.0,29.5,376.0,26.0,77.6000011563301,463.0,23919.0191352,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,538.56,242.50316017923456,170.8166262502782,56.0
2021-12-10 15:05:38,361.0,30.0,6.5,3086913.37104125,120.4000017941,1802.5,61.5,84.0,24.5,345.0,26.0,78.400001168251,460.0,23918.0191344,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,209.02778089253474,110.72324249986559,16.0
2021-12-10 14:05:37,371.0,30.0,5.5,3086800.75509375,117.450001750141,1803.5,61.5,83.0,21.5,342.0,26.0,78.400001168251,461.5,23917.019133600003,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,203.90625303843922,112.61594749987125,29.0
2021-12-10 13:05:37,375.0,29.0,8.0,3086687.19279375,111.150001656264,1804.5,61.5,82.0,20.5,334.0,26.0,78.400001168251,462.5,23916.0191328,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,199.6228478021983,113.56229999987409,41.0
2021-12-10 12:05:37,358.0,28.0,7.5,3086576.46955125,109.250001627952,1807.5,61.0,83.0,20.5,334.0,26.0,78.8000011742115,463.0,23915.019132,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,203.2180089805655,110.72324250033125,24.0
2021-12-10 11:05:37,333.0,30.0,6.0,3086464.79995625,121.000001803041,1810.5,61.0,83.0,29.0,342.0,26.0,79.200001180172,462.5,23914.019131200002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,210.06944757472397,111.66959499986842,9.0
2021-12-10 10:05:35,361.0,29.0,8.0,3086349.34495125,110.700001649559,1811.0,61.5,83.0,21.5,336.0,26.0,79.200001180172,461.0,23913.0191304,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,198.81465813498383,115.45500499987975,25.0
2021-12-10 09:05:35,343.0,30.0,8.5,3086234.3631225,111.400001659989,1806.0,61.5,82.0,23.5,338.0,26.0,78.400001168251,463.0,23912.0191296,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,193.40278065970313,114.98182875011116,5.0
2021-12-10 08:05:34,363.0,30.0,7.5,3086122.6935275,110.900001652539,1803.5,61.5,82.0,26.5,338.0,26.0,78.400001168251,464.0,23911.019128800002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,192.53472509121355,111.66959499986842,25.0
2021-12-10 07:05:34,371.0,30.0,6.5,3086010.55075625,114.500001706183,1805.0,61.5,82.0,24.5,343.0,26.0,78.400001168251,463.5,23910.019128,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,489.6,198.78472518434546,112.14277125010267,28.0
2021-12-10 06:05:33,356.0,28.0,8.5,3085897.93480875,110.300001643598,1807.5,61.5,82.0,23.5,336.0,26.0,78.400001168251,464.5,23909.0191272,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,205.1711340096689,112.61594749987125,20.0
2021-12-10 05:05:31,361.0,29.0,7.5,3085787.21156625,110.300001643598,1804.5,61.5,82.0,22.5,340.0,26.0,78.400001168251,465.0,23908.019126400002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,198.09626731968032,110.72324250033125,21.0
2021-12-10 04:05:31,363.0,29.0,10.0,3085676.48832375,110.900001652539,1805.0,61.0,82.0,22.0,338.0,26.0,78.400001168251,463.5,23907.0191256,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,199.1738535426347,110.72324249986559,25.0
2021-12-10 02:05:28,391.0,29.0,8.0,3085455.515015,111.400001659989,1805.0,61.0,82.0,22.5,333.0,26.0,78.400001168251,464.5,23906.0191248,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,200.07184206176186,220.9733087499626,58.0
2021-12-10 01:05:28,362.0,29.0,9.0,3085345.26494875,111.750001665205,1806.0,60.5,82.0,21.5,338.0,26.0,78.400001168251,464.5,23905.019124000002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,200.70043402515267,110.250066250097,24.0
2021-12-10 00:05:27,352.0,29.0,7.5,3085234.54170625,112.00000166893,1801.5,61.0,82.0,24.5,334.0,26.0,78.400001168251,464.0,23904.0191232,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,201.14942828471627,110.72324249986559,18.0
2021-12-09 23:05:26,356.0,28.0,8.0,3085124.29164,107.35000159964,1804.5,61.0,81.0,24.5,333.0,26.0,78.400001168251,465.0,23903.0191224,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,199.6837827374256,110.250066250097,23.0
2021-12-09 22:05:25,357.0,29.0,8.5,3085014.04157375,109.850001636893,1805.0,60.5,82.0,21.0,336.0,26.0,78.400001168251,464.5,23902.019121600002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,197.2880776524659,110.250066250097,21.0
2021-12-09 21:05:23,359.0,29.0,7.5,3084903.7915075,109.850001636893,1804.5,61.5,82.0,21.0,337.0,26.0,78.400001168251,464.5,23901.0191208,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,197.2880776524659,110.25006624963135,22.0
2021-12-09 20:05:23,358.0,29.0,8.0,3084792.1219125,111.750001665205,1807.0,61.0,82.0,25.5,339.0,26.0,78.400001168251,463.5,23899.059119232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,111.66959500033408,19.0
2021-12-09 19:05:23,366.0,29.0,8.0,3084680.92549375,114.100001700222,1804.5,61.0,83.0,22.5,341.0,26.0,78.400001168251,463.0,23898.099118464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,204.92098006505387,111.19641875009984,25.0
2021-12-09 18:05:23,364.0,29.0,7.5,3084568.30954625,112.00000166893,1805.0,61.5,82.0,20.5,340.0,26.0,78.400001168251,463.5,23897.139117696002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.14942828471627,112.61594749987125,24.0
2021-12-09 17:05:22,382.0,30.0,6.5,3084455.2204225,113.050001684576,1805.0,61.0,83.0,22.5,344.0,26.0,78.400001168251,461.5,23896.179116928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.2673640357222,113.0891237501055,38.0
2021-12-09 16:05:20,366.0,29.0,8.0,3084340.71177,110.700001649559,1803.5,61.0,84.0,21.5,338.0,26.0,78.400001168251,460.5,23895.219116160002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,114.50865249987692,28.0
2021-12-09 15:05:20,362.0,29.0,7.5,3084228.56899875,106.750001590699,1807.5,61.5,84.0,26.0,338.0,26.0,78.8000011742115,461.0,23894.259115392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,191.72054883387034,112.14277125010267,24.0
2021-12-09 14:05:19,375.0,29.0,8.0,3084115.00669875,112.600001677871,1805.0,61.0,84.0,25.0,346.0,26.0,78.8000011742115,460.0,23893.299114624002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,113.56229999987409,29.0
2021-12-09 13:05:17,368.0,29.0,8.0,3083999.55169375,105.950001578778,1806.0,61.0,84.0,23.0,343.0,26.0,78.8000011742115,461.0,23892.339113856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,190.2837672032651,115.45500499987975,25.0
2021-12-09 12:05:17,374.0,31.0,7.5,3083882.20398375,126.700001887977,1807.5,61.5,85.0,29.5,352.0,26.0,78.8000011742115,458.0,23891.379113088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,212.86962682791832,117.34770999988541,22.0
2021-12-09 11:05:16,367.0,29.0,8.5,3083761.54404,118.500001765788,1806.0,61.5,84.0,25.5,347.0,26.0,78.8000011742115,459.5,23890.41911232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,212.8232790333836,120.65994375012815,20.0
2021-12-09 10:05:15,364.0,29.0,8.0,3083642.303625,110.300001643598,1807.5,62.0,84.0,20.5,341.0,26.0,78.8000011742115,461.5,23889.459111552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.09626731968032,119.24041499989107,23.0
2021-12-09 09:05:14,400.0,31.0,8.0,3083522.1168575,121.250001806766,1807.0,62.0,85.0,29.5,349.0,26.0,78.8000011742115,460.0,23888.499110784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,203.71304066996973,120.18676750035957,51.0
2021-12-09 08:05:13,408.0,33.0,5.0,3083391.5202125,140.600002095103,1809.5,62.0,87.0,27.5,372.0,26.0,78.8000011742115,455.0,23887.539110016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,221.9065689632308,130.59664499992505,36.0
2021-12-09 07:05:13,415.0,36.0,4.0,3083249.5673375,147.750002201647,1799.0,62.0,86.0,33.5,379.0,26.0,78.8000011742115,457.0,23886.579109248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,213.75868374080872,141.95287499995902,36.0
2021-12-09 06:05:12,362.0,29.0,7.0,3083131.74645125,113.400001689792,1805.0,61.0,83.0,22.5,339.0,26.0,78.8000011742115,462.0,23885.61910848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,117.82088625011966,23.0
2021-12-09 05:05:11,377.0,30.0,7.0,3083020.5500325,117.450001750141,1808.5,61.0,83.0,26.5,350.0,26.0,78.8000011742115,463.0,23884.659107712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,203.90625303843922,111.19641874963418,27.0
2021-12-09 04:05:11,361.0,28.0,10.0,3082904.62185125,110.700001649559,1807.5,61.5,83.0,20.5,337.0,26.0,78.8000011742115,463.5,23883.699106944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,205.9151816398047,115.928181250114,24.0
2021-12-09 03:05:09,371.0,29.0,8.5,3082791.5327275,112.800001680851,1809.5,62.0,85.0,21.5,347.0,26.0,78.8000011742115,457.5,23882.739106176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,202.5862099153215,113.0891237501055,24.0
2021-12-09 02:05:08,386.0,33.0,5.5,3082647.21397125,141.100002102554,1808.5,62.0,87.0,29.5,378.0,26.0,78.8000011742115,454.5,23881.779105408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,222.69571038913196,144.31875624973327,8.0
2021-12-09 01:05:08,440.0,37.0,1.5,3082498.63662875,156.050002325326,1801.0,62.0,84.0,33.5,402.0,26.0,78.8000011742115,459.5,23880.81910464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,219.66498075074043,148.5773425004445,38.0
2021-12-09 00:05:07,357.0,29.0,9.0,3082386.4938575,114.500001706183,1808.5,61.0,84.0,26.0,341.0,26.0,78.8000011742115,462.0,23879.859103872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,205.6393708803574,112.14277124963701,16.0
2021-12-08 23:05:06,351.0,28.0,8.5,3082274.8242625,106.500001586974,1810.5,61.0,83.0,22.0,336.0,26.0,78.8000011742115,462.5,23878.899103104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,198.10268152338912,111.66959500033408,15.0
2021-12-08 22:05:05,378.0,30.0,7.5,3082163.1546675,116.000001728535,1808.5,61.0,84.0,28.0,339.0,26.0,79.200001180172,462.0,23877.939102336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,111.66959499986842,39.0
2021-12-08 21:05:05,363.0,29.0,8.0,3082050.06554375,113.900001697242,1807.0,61.5,84.0,24.5,338.0,26.0,79.200001180172,462.0,23876.979101568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,204.56178465740302,113.0891237501055,25.0
2021-12-08 20:05:03,390.0,28.0,8.0,3081937.9227725,108.200001612306,1810.5,61.5,84.0,25.0,340.0,26.0,78.8000011742115,461.5,23875.0191,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,201.26488395146205,112.14277124963701,50.0
2021-12-08 19:05:03,383.0,31.0,8.5,3081821.99459125,116.850001741201,1807.0,61.5,85.0,29.0,353.0,26.0,79.200001180172,460.0,23874.0190992,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,505.92,196.32056744153394,115.928181250114,30.0
2021-12-08 18:05:03,371.0,31.0,6.5,3081695.18335625,122.100001819432,1807.5,62.0,87.0,23.5,357.0,26.0,79.200001180172,456.5,23873.0190984,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,205.14113208909944,126.81123499991372,14.0
2021-12-08 17:05:01,379.0,30.0,6.0,3081563.64035875,120.750001799315,1809.5,61.5,87.0,26.0,354.0,26.0,79.200001180172,456.0,23872.0190976,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,209.6354197904774,131.54299750039354,25.0
2021-12-08 16:05:00,372.0,30.0,8.5,3081428.31195125,115.800001725554,1804.5,61.5,85.0,24.5,347.0,26.0,78.0000011622906,459.5,23871.0190968,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,489.6,201.04166966242013,135.3284074999392,25.0
2021-12-08 15:05:00,371.0,29.0,6.5,3081312.38377,112.600001677871,1805.0,61.5,84.0,27.5,343.0,26.0,78.400001168251,460.0,23870.019096,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,202.22701450767065,115.92818124964833,28.0
2021-12-08 14:05:00,357.0,29.0,8.5,3081197.8751175,107.35000159964,1802.5,61.0,84.0,20.5,339.0,26.0,78.400001168251,462.0,23869.0190952,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,192.79813505682472,114.50865250034258,18.0
2021-12-08 13:05:00,364.0,29.0,7.5,3081085.73234625,108.400001615286,1802.5,62.0,84.0,22.5,339.0,26.0,78.0000011622906,462.5,23868.0190944,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,194.68391094699354,112.14277124963701,25.0
2021-12-08 12:04:58,366.0,29.0,8.5,3080975.00910375,109.250001627952,1803.5,61.5,83.0,21.0,339.0,26.0,78.0000011622906,462.0,23867.0190936,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,196.2104914295115,110.72324250033125,27.0
2021-12-08 11:04:58,380.0,29.0,6.5,3080862.8663325,110.300001643598,1804.5,61.5,85.0,25.0,340.0,26.0,78.400001168251,459.0,23866.0190928,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,198.09626731968032,112.14277125010267,40.0
2021-12-08 10:04:59,361.0,29.0,7.0,3080741.26003625,109.500001631677,1807.5,61.0,84.0,20.5,338.0,26.0,78.0000011622906,462.0,23865.019092,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,196.65948568907507,121.60629624966532,23.0
2021-12-08 09:04:58,363.0,29.0,8.0,3080628.64408875,113.650001693517,1804.5,61.5,83.0,19.5,338.0,26.0,78.400001168251,462.0,23864.0190912,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,204.11279039783946,112.61594750033692,25.0
2021-12-08 08:04:56,367.0,30.0,7.5,3080515.554965,114.950001712888,1801.5,61.0,84.0,22.5,340.0,26.0,78.0000011622906,462.5,23863.0190904,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,199.56597519598608,113.08912374963984,27.0
2021-12-08 07:04:55,357.0,29.0,10.0,3080403.41219375,106.750001590699,1806.0,61.0,83.0,23.0,334.0,26.0,78.0000011622906,462.0,23862.019089600002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,191.72054883387034,112.14277125010267,23.0
2021-12-08 06:04:55,357.0,28.0,8.0,3080291.74259875,111.150001656264,1801.0,61.0,84.0,19.0,333.0,26.0,77.6000011563301,462.0,23861.0190888,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,206.75223522370536,111.66959499986842,24.0
2021-12-08 05:04:55,420.0,36.0,3.0,3080156.41419125,147.850002203137,1794.0,62.0,88.0,27.5,382.0,26.0,77.6000011563301,453.5,23860.019088,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,587.52,213.90335966889035,135.3284074999392,38.0
2021-12-08 04:04:53,426.0,36.0,3.5,3080005.94414375,146.20000217855,1794.0,62.5,88.0,36.5,386.0,26.0,77.6000011563301,454.0,23859.019087200002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,587.52,211.51620685554107,150.47004750045016,40.0
2021-12-08 03:04:52,380.0,29.0,7.0,3079866.35715,116.600001737475,1801.0,61.5,84.0,21.0,349.0,26.0,77.6000011563301,460.5,23858.0190864,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,209.41092266069504,139.5869937497191,31.0
2021-12-08 02:04:52,379.0,30.0,7.5,3079753.26802625,115.550001721829,1800.0,61.0,84.0,20.5,339.0,26.0,77.6000011563301,461.5,23857.0190856,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,200.60764187817534,113.0891237501055,40.0
2021-12-08 01:04:51,364.0,28.0,8.0,3079641.59843125,112.00000166893,1797.5,62.0,84.0,20.0,339.0,26.0,77.6000011563301,461.0,23856.019084800002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,208.33333643774182,111.66959499986842,25.0
2021-12-08 00:04:49,359.0,28.0,8.0,3079526.6166025,113.650001693517,1799.0,61.0,84.0,19.5,338.0,26.0,77.6000011563301,462.0,23855.019084,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,211.402532912048,114.98182875011116,21.0
2021-12-07 23:04:50,386.0,31.0,6.5,3079412.10795,125.05000186339,1799.0,61.5,85.0,22.5,356.0,26.0,77.6000011563301,460.0,23854.0190832,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,210.09744936725468,114.50865249987692,30.0
2021-12-07 22:04:49,372.0,29.0,8.0,3079297.5992975,110.900001652539,1800.0,61.5,84.0,26.5,343.0,26.0,77.6000011563301,461.0,23853.019082400002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,199.1738535426347,114.50865249987692,29.0
2021-12-07 21:04:49,370.0,30.0,8.5,3079182.1442925,115.550001721829,1801.5,62.0,86.0,27.0,343.0,26.0,77.2000011503696,458.5,23852.0190816,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,489.6,200.60764187817534,115.45500500034541,27.0
2021-12-07 20:04:48,458.0,38.0,5.0,3079044.45000375,161.850002411753,1798.0,63.5,91.0,38.0,414.0,26.0,77.6000011563301,443.5,23850.059080032002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,221.8338848845299,137.69428874971345,44.0
2021-12-07 19:04:48,383.0,28.0,8.5,3078895.399485,109.500001631677,1799.0,61.5,84.0,23.0,339.0,26.0,77.2000011503696,461.5,23849.099079264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,203.68303874939917,149.0505187502131,44.0
2021-12-07 18:04:46,356.0,30.0,8.5,3078785.14941875,116.000001728535,1799.0,61.5,85.0,25.5,337.0,26.0,77.6000011563301,460.5,23848.139078496002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,201.38889188981767,110.250066250097,19.0
2021-12-07 17:04:46,370.0,29.0,8.5,3078673.0066475,114.700001709163,1797.5,62.0,87.0,24.0,347.0,26.0,77.6000011563301,457.0,23847.179077728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.99856628800828,112.14277124963701,23.0
2021-12-07 16:04:45,374.0,29.0,7.5,3078557.07846625,119.100001774728,1796.5,61.0,83.0,19.5,346.0,26.0,77.6000011563301,462.5,23846.219076960002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,213.90086525633623,115.928181250114,28.0
2021-12-07 15:04:44,373.0,30.0,8.0,3078443.51616625,113.400001689792,1798.0,61.0,83.0,23.5,347.0,26.0,77.2000011503696,463.0,23845.259076192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.87500293366668,113.56229999987409,26.0
2021-12-07 14:04:44,366.0,29.0,8.0,3078332.79292375,113.400001689792,1801.0,60.5,82.0,24.0,343.0,26.0,77.6000011563301,465.0,23844.299075424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.66379613827587,110.72324250033125,23.0
2021-12-07 13:04:42,364.0,30.0,8.0,3078220.17697625,116.000001728535,1799.0,60.5,81.0,21.0,339.0,26.0,77.6000011563301,465.5,23843.339074656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,201.38889188981767,112.61594749987125,25.0
2021-12-07 12:04:43,368.0,29.0,7.0,3078108.50738125,114.100001700222,1801.0,60.0,81.0,27.0,343.0,26.0,77.2000011503696,465.5,23842.379073888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.92098006505387,111.66959499986842,25.0
2021-12-07 11:04:42,377.0,30.0,6.5,3077995.89143375,121.500001810491,1799.0,60.5,82.0,21.5,346.0,26.0,77.6000011563301,465.0,23841.41907312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,210.93750314321352,112.61594750033692,31.0
2021-12-07 10:04:41,386.0,29.0,7.5,3077884.22183875,112.00000166893,1801.0,60.5,82.0,21.0,338.0,26.0,77.6000011563301,464.5,23840.459072352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.14942828471627,111.66959499986842,48.0
2021-12-07 09:04:40,382.0,29.0,9.5,3077772.0790675,113.400001689792,1800.0,60.5,81.0,23.0,341.0,26.0,77.6000011563301,466.0,23839.499071584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.66379613827587,112.14277125010267,41.0
2021-12-07 08:04:39,364.0,29.0,7.5,3077659.93629625,112.20000167191,1798.0,60.5,81.0,23.0,339.0,26.0,77.6000011563301,465.0,23838.539070816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,201.50862369236714,112.14277124963701,25.0
2021-12-07 07:04:38,353.0,28.0,9.0,3077548.7398775,109.250001627952,1801.5,60.5,82.0,21.0,334.0,26.0,77.2000011503696,465.0,23837.579070048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,203.2180089805655,111.19641875009984,19.0
2021-12-07 06:04:37,369.0,29.0,8.0,3077438.9629875,114.950001712888,1797.5,60.5,81.0,20.0,343.0,26.0,77.6000011563301,464.5,23836.61906928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,109.77689000032842,26.0
2021-12-07 05:04:37,356.0,29.0,7.5,3077327.76656875,110.300001643598,1797.5,60.5,82.0,20.0,338.0,26.0,77.6000011563301,465.0,23835.659068512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,198.09626731968032,111.19641874963418,18.0
2021-12-07 04:04:36,366.0,29.0,8.0,3077212.31156375,113.900001697242,1798.0,60.5,82.0,25.5,339.0,26.0,77.6000011563301,464.0,23834.699067744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,115.45500500034541,27.0
2021-12-07 03:04:36,390.0,34.0,6.0,3077092.5979725,140.850002098829,1801.5,60.5,82.0,27.5,360.0,26.0,78.0000011622906,463.5,23833.739066976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,215.76287086217678,119.71359124965966,30.0
2021-12-07 02:04:35,377.0,31.0,6.5,3076968.15261875,124.200001850724,1804.5,60.5,81.0,26.0,347.0,26.0,78.0000011622906,465.5,23832.779066208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,208.66935794812497,124.44535375013947,30.0
2021-12-07 01:04:34,388.0,34.0,5.5,3076848.4390275,137.850002054125,1798.0,61.0,82.0,25.5,357.0,26.0,78.0000011622906,464.0,23831.81906544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,211.1672825584023,119.71359125012532,31.0
2021-12-07 00:04:33,380.0,30.0,7.0,3076728.25226,120.4000017941,1801.5,60.5,82.0,28.0,348.0,26.0,78.0000011622906,465.0,23830.859064672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,209.02778089253474,120.1867674998939,32.0
2021-12-06 23:04:34,407.0,34.0,4.5,3076605.69961125,142.500002123415,1801.5,60.5,81.0,32.0,369.0,26.0,78.0000011622906,465.0,23829.899063904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,218.2904444292509,122.55264875013381,38.0
2021-12-06 22:04:33,397.0,30.0,6.5,3076474.15661375,119.950001787394,1799.0,60.5,81.0,26.0,352.0,26.0,78.0000011622906,465.5,23828.939063136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,208.24653088089235,131.54299749992788,45.0
2021-12-06 21:04:32,392.0,31.0,6.5,3076342.61361625,117.200001746416,1797.5,60.5,81.0,27.5,361.0,26.0,78.0000011622906,464.5,23827.979062368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,196.9086050847043,131.54299749992788,31.0
2021-12-06 20:04:31,384.0,30.0,6.0,3076213.4365,122.300001822412,1801.5,61.0,82.0,23.5,354.0,26.0,78.0000011622906,464.0,23826.059060832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,212.3263920527986,129.17711625015363,30.0
2021-12-06 19:04:31,381.0,31.0,7.0,3076081.42032625,126.450001884252,1800.0,60.5,81.0,25.5,353.0,26.0,78.0000011622906,464.5,23825.099060064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,212.44959993993953,132.01617374969646,28.0
2021-12-06 18:04:31,422.0,37.0,3.5,3075947.03827125,153.900002293289,1798.0,60.5,82.0,32.0,382.0,26.0,78.0000011622906,463.5,23824.139059296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,216.6385167416793,134.38205499993637,40.0
2021-12-06 17:04:29,404.0,36.0,4.0,3075807.4512775,146.40000218153,1799.0,61.0,82.0,33.5,371.0,26.0,78.0000011622906,463.5,23823.179058528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,211.8055587117043,139.58699375018477,33.0
2021-12-06 16:04:28,412.0,34.0,3.5,3075664.07887375,138.950002070516,1799.0,61.0,81.0,28.5,376.0,26.0,78.0000011622906,463.0,23822.21905776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,212.85233160311887,143.3724037501961,36.0
2021-12-06 15:04:28,437.0,34.0,3.5,3075516.92106,141.450002107769,1804.5,61.0,82.0,31.5,388.0,26.0,78.0000011622906,463.0,23821.259056992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,216.68198852293045,147.15781374974176,49.0
2021-12-06 14:04:26,429.0,36.0,3.0,3075371.182775,148.300002209842,1798.0,60.5,82.0,33.5,390.0,26.0,78.0000011622906,463.5,23820.299056224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,214.55440134525753,145.73828499997035,39.0
2021-12-06 13:04:25,418.0,36.0,2.5,3075225.44449,149.850002232939,1796.5,60.5,82.0,28.5,379.0,26.0,78.0000011622906,463.5,23819.339055456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,216.7968782305252,145.73828499997035,39.0
2021-12-06 12:04:24,433.0,38.0,2.0,3075079.23302875,159.500002376735,1795.5,60.0,81.0,36.5,388.0,26.0,78.0000011622906,462.5,23818.379054688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,218.61294185407758,146.2114612502046,45.0
2021-12-06 11:04:24,426.0,37.0,3.5,3074927.81662875,156.650002334267,1797.5,60.5,81.0,28.5,383.0,26.0,78.0000011622906,464.0,23817.41905392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,220.50957535792088,151.41639999998733,43.0
2021-12-06 10:04:22,434.0,38.0,4.0,3074774.50752375,155.550002317876,1798.0,60.5,81.0,35.0,392.0,26.0,78.0000011622906,464.0,23816.459053152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,213.1990163348081,153.309104999993,42.0
2021-12-06 09:04:21,412.0,36.0,3.5,3074627.34971,151.750002261251,1798.0,60.5,81.0,29.0,371.0,26.0,78.0000011622906,463.5,23815.499052384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,219.54572086407845,147.15781374974176,41.0
2021-12-06 08:04:21,410.0,35.0,4.5,3074482.5577775,147.850002203137,1799.0,60.5,81.0,27.0,374.0,26.0,78.0000011622906,464.0,23814.539051616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,220.01488423085863,144.79193250043318,36.0
2021-12-06 07:04:20,396.0,32.0,6.5,3074335.87314,127.800001904368,1799.0,60.0,81.0,24.5,363.0,26.0,78.0000011622906,465.5,23813.579050848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,208.0078155995573,146.68463749997318,33.0
2021-12-06 06:04:19,413.0,34.0,6.5,3074195.33979375,137.40000204742,1800.0,60.5,81.0,27.0,378.0,26.0,78.0000011622906,465.0,23812.61905008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,210.47794431283702,140.53334624972194,35.0
2021-12-06 05:04:19,444.0,37.0,3.5,3074026.88904875,150.000002235174,1793.0,60.5,82.0,37.5,401.0,26.0,78.0000011622906,463.5,23811.659049312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,211.14865179500845,168.4507450000383,43.0
2021-12-06 04:04:18,422.0,36.0,3.5,3073875.945825,152.350002270192,1798.0,60.5,82.0,35.0,383.0,26.0,78.0000011622906,462.5,23810.699048544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,220.41377643256945,150.94322375021875,39.0
2021-12-06 03:04:18,410.0,34.0,5.0,3073726.42213,140.000002086163,1798.0,60.5,81.0,30.0,378.0,26.0,78.0000011622906,464.5,23809.739047776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,214.46078750944085,149.52369499998167,32.0
2021-12-06 02:04:17,420.0,38.0,1.5,3073577.37161125,162.200002416968,1798.0,60.0,81.0,36.0,384.0,26.0,78.0000011622906,464.0,23808.779047008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,222.31359980395834,149.05051874974743,36.0
2021-12-06 01:04:17,427.0,38.0,1.0,3073425.00885875,156.650002334267,1796.5,60.5,82.0,36.0,390.0,26.0,78.0000011622906,462.5,23807.819046239998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,214.70669179587034,152.36275249999017,37.0
2021-12-06 00:04:17,382.0,30.0,7.0,3073297.25127125,119.350001778454,1801.0,60.0,82.0,27.0,352.0,26.0,78.0000011622906,464.5,23806.859045472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,207.20486419870485,127.75758749991655,30.0
2021-12-05 23:04:17,387.0,31.0,6.5,3073176.5913275,118.750001769513,1802.5,61.0,82.0,25.0,358.0,26.0,78.0000011622906,465.0,23805.899044703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,199.5127717901764,120.65994375012815,29.0
2021-12-05 22:04:16,381.0,30.0,6.0,3073049.30691625,119.100001774728,1798.0,60.5,82.0,25.0,349.0,26.0,78.0000011622906,464.5,23804.939043936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.77083641445833,127.28441125014797,32.0
2021-12-05 21:04:14,449.0,38.0,3.5,3072920.1298,163.150002431124,1795.5,61.0,83.0,35.5,407.0,26.0,78.0000011622906,462.0,23803.979043167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,223.61568315669408,129.17711624968797,42.0
2021-12-05 20:04:14,453.0,38.0,2.0,3072759.249875,160.800002396107,1798.0,61.5,82.0,36.0,410.0,26.0,78.0000011622906,461.5,23802.059041632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,220.39474012624316,160.87992500001565,43.0
2021-12-05 19:04:14,447.0,39.0,3.5,3072598.36995,166.350002478808,1799.0,61.5,83.0,42.5,403.0,26.0,78.0000011622906,462.0,23801.099040864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,222.15545202832263,160.87992500001565,44.0
2021-12-05 18:04:13,388.0,32.0,6.5,3072457.83660375,130.500001944602,1801.0,60.0,81.0,29.5,359.0,26.0,78.0000011622906,466.0,23800.139040096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,212.4023469150423,140.5333462501876,29.0
2021-12-05 17:04:12,383.0,31.0,8.0,3072332.91807375,126.450001884252,1797.5,60.5,82.0,23.5,354.0,26.0,78.0000011622906,464.5,23799.179039328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,212.44959993993953,124.91852999990806,29.0
2021-12-05 16:04:11,379.0,32.0,5.5,3072211.3117775,125.900001876056,1799.0,60.5,81.0,25.0,352.0,26.0,78.0000011622906,466.5,23798.21903856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,204.9153676368099,121.60629625013098,27.0
2021-12-05 15:04:10,377.0,30.0,7.0,3072094.91042,118.750001769513,1799.0,60.5,82.0,24.5,348.0,26.0,78.0000011622906,465.5,23797.259037792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,206.16319751651562,116.40135749988258,29.0
2021-12-05 14:04:09,367.0,29.0,7.0,3071979.455415,113.900001697242,1801.0,60.5,81.0,24.0,340.0,26.0,78.0000011622906,465.5,23796.299037024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,115.45500499987975,27.0
2021-12-05 13:04:08,366.0,29.0,7.5,3071867.31264375,113.050001684576,1802.5,60.0,82.0,20.0,341.0,26.0,78.0000011622906,465.5,23795.339036256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,203.03520417488505,112.14277125010267,25.0
2021-12-05 12:04:08,365.0,29.0,7.5,3071754.69669625,116.000001728535,1801.5,60.5,82.0,23.0,340.0,26.0,78.0000011622906,465.5,23794.379035488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,208.33333643774245,112.61594750033692,25.0
2021-12-05 11:04:07,377.0,29.0,9.0,3071641.6075725,117.700001753867,1803.5,60.5,82.0,23.5,347.0,26.0,78.0000011622906,464.5,23793.41903472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,211.3864974027784,113.08912374963984,30.0
2021-12-05 10:04:06,368.0,30.0,8.0,3071525.67939125,115.300001718104,1799.0,60.5,82.0,25.5,344.0,26.0,78.0000011622906,466.5,23792.459033952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,200.17361409393055,115.928181250114,24.0
2021-12-05 09:04:05,364.0,29.0,7.0,3071411.643915,108.400001615286,1799.0,60.0,81.0,24.0,339.0,26.0,78.0000011622906,466.0,23791.499033183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,194.68391094699354,114.03547625010833,25.0
2021-12-05 08:04:04,363.0,29.0,9.0,3071299.0279675,113.900001697242,1799.0,60.0,82.0,26.5,339.0,26.0,78.0000011622906,465.5,23790.539032416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,112.61594749987125,24.0
2021-12-05 07:04:04,363.0,29.0,7.5,3071188.304725,115.550001721829,1801.0,60.5,82.0,22.0,339.0,26.0,78.0000011622906,466.5,23789.579031647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,207.52514677052622,110.72324249986559,24.0
2021-12-05 06:04:03,363.0,28.0,7.0,3071079.00101125,109.250001627952,1804.5,60.5,81.0,27.0,337.0,26.0,78.0000011622906,466.5,23788.61903088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,203.2180089805655,109.30371375009418,26.0
2021-12-05 05:04:03,352.0,28.0,7.0,3070970.64365,103.550001543015,1801.5,60.5,82.0,24.5,335.0,26.0,78.0000011622906,466.0,23787.659030111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,192.61533025114397,108.35736125009134,17.0
2021-12-05 04:04:02,354.0,28.0,8.0,3070859.44723125,107.100001595914,1801.5,59.5,81.0,20.5,332.0,26.0,78.0000011622906,467.0,23786.699029344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,199.21875296859002,111.19641875009984,22.0
2021-12-05 03:04:01,350.0,28.0,9.5,3070751.08987,107.600001603365,1801.5,60.5,81.0,18.0,333.0,26.0,78.0000011622906,466.0,23785.739028575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,200.14881250625933,108.35736125009134,17.0
2021-12-05 02:04:00,362.0,29.0,6.5,3070641.31298,112.800001680851,1801.0,60.0,81.0,23.5,338.0,26.0,78.0000011622906,467.0,23784.779027808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.5862099153215,109.77688999986276,24.0
2021-12-05 01:03:59,356.0,28.0,8.0,3070532.00926625,105.200001567602,1801.0,60.0,82.0,25.0,334.0,26.0,78.0000011622906,466.0,23783.819027039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,109.30371375009418,22.0
2021-12-05 00:03:59,368.0,30.0,7.0,3070421.28602375,114.950001712888,1797.5,60.5,81.0,22.5,340.0,26.0,78.0000011622906,467.5,23782.859026272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,199.56597519598608,110.72324249986559,28.0
2021-12-04 23:03:57,363.0,30.0,9.0,3070311.98231,119.600001782179,1804.5,60.5,82.0,25.0,338.0,26.0,78.0000011622906,466.5,23781.899025503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,207.63889198294964,109.30371375009418,25.0
2021-12-04 22:03:57,363.0,29.0,8.5,3070199.3663625,108.200001612306,1802.5,60.0,82.0,23.5,337.0,26.0,78.0000011622906,466.5,23780.939024736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,194.32471553934266,112.61594749987125,26.0
2021-12-04 21:03:56,398.0,33.0,5.5,3070074.92100875,140.600002095103,1794.0,60.0,81.0,31.0,370.0,26.0,78.0000011622906,465.0,23779.979023967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,221.9065689632308,124.44535375013947,28.0
2021-12-04 20:03:55,407.0,34.0,3.5,3069935.334015,143.350002136081,1800.0,60.0,81.0,29.0,379.0,26.0,78.0000011622906,464.5,23778.059022432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,219.59252778198686,139.5869937497191,28.0
2021-12-04 19:03:54,361.0,29.0,7.5,3069816.0936,111.150001656264,1801.0,59.5,81.0,26.5,341.0,26.0,78.0000011622906,466.5,23777.099021664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,199.6228478021983,119.24041500035673,20.0
2021-12-04 18:03:54,355.0,29.0,9.5,3069699.6922425,114.950001712888,1799.0,60.0,82.0,22.0,336.0,26.0,78.0000011622906,466.0,23776.139020896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,206.44756054757184,116.40135749988258,19.0
2021-12-04 17:03:53,347.0,27.0,9.0,3069590.861705,108.200001612306,1803.5,60.0,81.0,17.5,330.0,26.0,78.0000011622906,466.0,23775.179020128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,208.71913891262733,108.83053749985993,17.0
2021-12-04 16:03:53,378.0,29.0,9.0,3069479.66528625,117.450001750141,1802.5,60.0,82.0,22.5,345.0,26.0,78.0000011622906,465.5,23774.21901936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,210.937503143213,111.19641875009984,33.0
2021-12-04 15:03:52,426.0,37.0,3.0,3069359.0053425,145.350002165884,1791.5,60.5,82.0,34.0,390.0,26.0,78.0000011622906,464.0,23773.259018591998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,204.60304358936372,120.65994375012815,36.0
2021-12-04 14:03:52,358.0,29.0,8.0,3069229.82822625,110.700001649559,1803.5,60.0,81.0,25.5,338.0,26.0,78.0000011622906,467.0,23772.299017824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,129.17711624968797,20.0
2021-12-04 13:03:50,346.0,28.0,8.0,3069122.4172175,107.100001595914,1800.0,60.0,81.0,21.5,332.0,26.0,78.0000011622906,466.5,23771.339017055998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,199.21875296859002,107.41100875008851,14.0
2021-12-04 12:03:50,374.0,31.0,8.0,3069011.22079875,117.200001746416,1801.0,60.5,82.0,28.0,347.0,26.0,78.0000011622906,466.5,23770.379016288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,196.9086050847043,111.19641875009984,27.0
2021-12-04 11:03:49,373.0,31.0,7.5,3068893.87308875,121.000001803041,1801.5,60.0,81.0,25.0,342.0,26.0,78.0000011622906,467.5,23769.41901552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,203.29301378199094,117.34770999988541,31.0
2021-12-04 10:03:48,346.0,27.0,9.0,3068777.9449075,100.600001499057,1803.5,60.5,81.0,17.5,329.0,26.0,78.0000011622906,467.0,23768.459014752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,194.0586448670081,115.928181250114,17.0
2021-12-04 09:03:47,352.0,29.0,8.0,3068669.58754625,110.700001649559,1803.5,60.0,82.0,26.0,333.0,26.0,78.0000011622906,465.5,23767.499013984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,198.81465813498383,108.35736125009134,19.0
2021-12-04 08:03:45,393.0,32.0,6.5,3068556.97159875,125.400001868606,1798.0,60.5,81.0,30.5,363.0,26.0,78.0000011622906,465.5,23766.539013216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,204.1015655413509,112.61594749987125,30.0
2021-12-04 07:03:44,346.0,28.0,6.0,3068441.51659375,104.600001558661,1805.0,59.5,81.0,22.5,331.0,26.0,78.0000011622906,468.0,23765.579012448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,194.5684552802474,115.45500499987975,15.0
2021-12-04 06:03:44,342.0,28.0,8.0,3068335.0519375,109.000001624227,1801.5,60.0,81.0,23.0,332.0,26.0,78.0000011622906,467.0,23764.61901168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,202.75297921173177,106.46465625008568,10.0
2021-12-04 05:03:42,349.0,29.0,9.5,3068226.2214,110.900001652539,1803.5,60.0,81.0,23.0,332.0,26.0,78.0000011622906,468.5,23763.659010912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,108.83053749985993,17.0
2021-12-04 04:03:42,359.0,29.0,8.0,3068118.337215,114.100001700222,1803.5,60.0,81.0,26.5,336.0,26.0,78.0000011622906,467.0,23762.699010144002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.92098006505387,107.88418500032276,23.0
