Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-12-04 03:03:40,347.0,27.0,6.0,3068009.97985375,104.400001555681,1804.5,59.5,81.0,18.0,329.0,26.0,78.0000011622906,469.0,23761.739009376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,201.38889188981676,108.35736124962568,18.0
2021-12-04 02:03:40,386.0,31.0,7.0,3067896.41755375,126.450001884252,1802.5,60.5,83.0,27.5,356.0,26.0,78.0000011622906,463.5,23760.779008608002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,212.44959993993953,113.56230000033975,30.0
2021-12-04 01:03:39,430.0,37.0,3.0,3067771.0258475,154.400002300739,1801.0,61.5,85.0,35.5,389.0,26.0,78.400001168251,459.5,23759.81900784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,217.3423455809952,125.39170624967664,41.0
2021-12-04 00:03:38,342.0,28.0,8.0,3067649.8927275,104.850001562387,1804.5,60.0,81.0,22.0,328.0,26.0,78.8000011742115,469.0,23758.859007072002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,195.03348504908297,121.1331200003624,14.0
2021-12-03 23:03:37,357.0,29.0,8.0,3067540.58901375,112.20000167191,1807.0,60.0,81.0,22.0,332.0,26.0,78.8000011742115,467.5,23757.899006304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,201.50862369236714,109.30371374962851,25.0
2021-12-03 22:03:37,354.0,28.0,7.5,3067430.81212375,107.600001603365,1807.0,60.0,81.0,22.5,331.0,26.0,78.8000011742115,467.0,23756.939005536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,200.14881250625933,109.77689000032842,23.0
2021-12-03 21:03:36,359.0,29.0,8.0,3067321.03523375,114.500001706183,1807.0,60.0,81.0,26.0,331.0,26.0,78.8000011742115,468.5,23755.979004768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,205.6393708803574,109.77688999986276,28.0
2021-12-03 20:03:35,359.0,29.0,7.5,3067211.25834375,111.750001665205,1804.5,60.5,83.0,23.0,334.0,26.0,78.8000011742115,464.5,23754.059003232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,200.70043402515267,109.77688999986276,25.0
2021-12-03 19:03:34,340.0,28.0,6.0,3067094.38381,105.200001567602,1807.5,60.0,81.0,24.0,331.0,26.0,78.8000011742115,466.5,23753.099002464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,195.68452672545016,116.87453375011683,9.0
2021-12-03 18:03:33,315.0,27.0,5.5,3066996.43632625,96.2000014334917,1807.0,59.5,82.0,17.0,320.0,26.0,78.400001168251,469.0,23752.139001696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,185.5709904195442,97.9474837500602,5.0
2021-12-03 17:03:32,325.0,27.0,5.5,3066899.90837125,100.000001490116,1808.5,60.0,82.0,22.0,325.0,26.0,78.400001168251,469.0,23751.179000928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,192.90123744235342,96.52795499982312,0.0
2021-12-03 16:03:31,354.0,28.0,7.0,3066797.70230125,108.200001612306,1807.5,60.5,82.0,21.0,336.0,26.0,78.400001168251,467.5,23750.219000160003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,201.26488395146205,102.20607000030577,18.0
2021-12-03 15:03:30,319.0,27.0,4.5,3066699.28164125,97.5000014528632,1807.0,60.5,81.0,20.5,321.0,26.0,78.8000011742115,468.5,23749.258999392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,188.07870650629476,98.42065999982879,2.0
2021-12-03 14:03:30,318.0,27.0,6.0,3066603.2268625,96.2000014334917,1807.5,60.5,81.0,21.0,321.0,26.0,78.8000011742115,469.0,23748.298998624003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,185.5709904195442,96.05477875005454,3.0
2021-12-03 13:03:28,318.0,26.0,6.5,3066507.17208375,92.6500013805926,1808.5,60.0,82.0,15.5,321.0,26.0,78.8000011742115,468.0,23747.338997856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,185.5969578938153,96.05477875005454,3.0
2021-12-03 12:03:27,342.0,27.0,6.0,3066407.331895,107.35000159964,1804.5,60.0,82.0,19.0,332.0,26.0,78.8000011742115,468.5,23746.378997088003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,207.07947839436727,99.84018875006586,10.0
2021-12-03 11:03:26,347.0,28.0,5.5,3066302.75994375,106.300001583993,1807.0,60.0,81.0,25.0,332.0,26.0,78.8000011742115,470.0,23745.41899632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,197.7306577083203,104.57195124961436,15.0
2021-12-03 10:03:26,327.0,27.0,5.0,3066196.76846375,101.900001518428,1807.5,60.0,81.0,16.5,325.0,26.0,78.8000011742115,470.5,23744.458995552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,196.56636095375774,105.9914800003171,2.0
2021-12-03 09:03:25,327.0,27.0,6.0,3066096.928275,95.3500014208257,1807.0,60.0,82.0,18.5,322.0,26.0,78.8000011742115,470.0,23743.498994784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,183.93132990128416,99.84018875006586,5.0
2021-12-03 08:03:25,341.0,28.0,6.0,3065997.08808625,101.900001518428,1805.0,59.5,81.0,21.0,324.0,26.0,78.8000011742115,471.0,23742.538994016002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,189.54613377683782,99.84018875006586,17.0
2021-12-03 07:03:24,408.0,36.0,4.0,3065883.9989625,152.850002277642,1801.0,61.0,85.0,32.5,374.0,26.0,78.8000011742115,461.5,23741.578993248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,221.13715607297746,113.08912374963984,34.0
2021-12-03 06:03:24,393.0,31.0,6.5,3065744.885145,132.400001972914,1812.0,61.5,84.0,28.5,363.0,26.0,78.8000011742115,463.5,23740.618992480002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,222.44623987384745,139.11381749995053,30.0
2021-12-03 05:03:23,360.0,29.0,8.5,3065612.86897125,108.400001615286,1805.0,60.5,81.0,25.5,338.0,26.0,78.8000011742115,468.5,23739.658991712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,194.68391094699354,132.01617375016212,22.0
2021-12-03 04:03:22,355.0,28.0,8.5,3065502.14572875,105.700001575053,1808.5,59.5,82.0,22.5,336.0,26.0,78.8000011742115,468.5,23738.698990944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,196.6145862631194,110.72324249986559,19.0
2021-12-03 03:03:23,353.0,29.0,8.5,3065393.31519125,109.000001624227,1806.0,60.0,81.0,21.5,332.0,26.0,78.400001168251,469.0,23737.738990176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,195.76149716994792,108.83053750032559,21.0
2021-12-03 02:03:21,355.0,29.0,9.0,3065284.95783,113.050001684576,1805.0,60.0,81.0,22.0,333.0,26.0,78.8000011742115,470.5,23736.778989408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,203.03520417488505,108.35736124962568,22.0
2021-12-03 01:03:21,350.0,28.0,8.5,3065176.60046875,103.550001543015,1808.5,60.0,81.0,24.5,332.0,26.0,78.8000011742115,469.0,23735.81898864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,192.61533025114397,108.35736125009134,18.0
2021-12-03 00:03:20,350.0,28.0,8.5,3065068.2431075,104.400001555681,1807.0,60.5,81.0,22.5,331.0,26.0,78.8000011742115,469.0,23734.858987872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,194.19643146518044,108.35736125009134,19.0
2021-12-02 23:03:19,352.0,28.0,9.0,3064960.3589225,104.050001550466,1809.5,59.5,81.0,22.5,334.0,26.0,78.8000011742115,471.0,23733.898987104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,193.54538978881325,107.8841849998571,18.0
2021-12-02 22:03:19,355.0,28.0,9.5,3064852.00156125,110.900001652539,1806.0,60.0,81.0,18.0,334.0,26.0,78.400001168251,471.0,23732.938986336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,206.28720545487167,108.35736125009134,21.0
2021-12-02 21:03:18,350.0,28.0,9.0,3064743.6442,103.550001543015,1807.0,60.5,81.0,19.0,330.0,26.0,78.8000011742115,471.0,23731.978985568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,192.61533025114397,108.35736125009134,20.0
2021-12-02 20:03:17,362.0,29.0,8.5,3064632.9209575,110.700001649559,1804.5,60.0,81.0,20.5,337.0,26.0,78.400001168251,470.0,23730.161841257144,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,473.28,198.81465813498383,110.72324249986559,25.0
2021-12-02 19:03:17,359.0,29.0,8.5,3064521.72453875,113.400001689792,1808.5,60.5,82.0,24.0,336.0,26.0,78.400001168251,471.5,23729.304697714288,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,473.28,203.66379613827587,111.19641875009984,23.0
2021-12-02 18:03:15,367.0,29.0,9.0,3064410.52812,111.400001659989,1806.0,60.0,81.0,21.0,338.0,26.0,78.8000011742115,471.5,23728.44755417143,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,473.28,200.07184206176186,111.19641875009984,29.0
2021-12-02 17:03:14,372.0,29.0,10.0,3064299.33170125,112.800001680851,1806.0,60.0,82.0,24.5,339.0,26.0,78.8000011742115,471.0,23727.59041062857,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428602854,1632,473.28,202.5862099153215,111.19641875009984,33.0
2021-12-02 16:03:15,336.0,27.0,8.0,3064189.55481125,104.400001555681,1807.5,60.0,81.0,23.0,329.0,26.0,78.400001168251,472.0,23726.733267085714,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,440.64,201.38889188981676,109.77688999986276,7.0
2021-12-02 15:03:13,330.0,27.0,8.0,3064087.34874125,100.600001499057,1807.5,60.0,81.0,20.5,326.0,26.0,78.400001168251,472.0,23725.876123542857,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,440.64,194.0586448670081,102.20606999984011,4.0
2021-12-02 14:03:13,366.0,29.0,6.5,3063983.7231425,111.400001659989,1806.0,60.0,82.0,19.5,339.0,26.0,78.400001168251,471.5,23725.01898,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,473.28,200.07184206176186,103.62559875007719,27.0
2021-12-02 13:03:11,260.0,19.0,9.5,3063882.463425,53.4500007964671,1807.5,60.0,81.0,14.0,295.0,26.0,78.0000011622906,475.5,23724.161836457144,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,310.08,146.51864253417517,101.25971749983728,35.0
2021-12-02 12:03:10,275.0,21.0,9.0,3063820.00416,65.1000009700656,1809.5,60.0,82.0,13.5,298.0,26.0,78.8000011742115,474.5,23723.304692914287,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,342.72,161.45833573924997,62.45926500018686,23.0
2021-12-02 11:03:10,296.0,25.0,6.0,3063745.71548875,90.5000013485551,1807.0,60.0,82.0,18.0,312.0,26.0,78.8000011742115,473.5,23722.44754937143,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,408.0,188.54166947615647,74.28867124998942,16.0
2021-12-02 10:03:08,297.0,25.0,6.5,3063657.23153,87.4000013023615,1807.5,60.0,81.0,15.5,312.0,26.0,78.8000011742115,475.5,23721.59040582857,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428602854,1632,408.0,182.08333604658648,88.48395875003189,15.0
2021-12-02 09:03:08,270.0,21.0,8.0,3063582.4696825,65.1000009700656,1812.0,60.0,81.0,17.5,294.0,26.0,78.8000011742115,476.5,23720.733262285714,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,342.72,161.45833573924997,74.761847499758,24.0
2021-12-02 08:03:07,322.0,26.0,5.0,3063505.81513,96.6500014401972,1809.5,54.0,65.0,18.0,324.0,26.0,78.8000011742115,527.0,23719.876118742857,,,,,,,,SLM00575,Fernando de Noronha,0.8571435428566474,1632,424.32,193.60977852603608,76.65455250022933,2.0
2021-11-29 19:02:14,536.0,45.0,3.0,3063367.647665,185.600002765656,1795.5,65.5,100.0,59.0,469.0,26.0,78.400001168251,437.5,23718.0606411,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,734.4,214.81481801580554,138.1674649999477,67.0
2021-11-29 18:02:12,528.0,47.0,5.0,3063169.38681625,200.800002992153,1792.0,65.0,99.0,60.0,466.0,26.0,78.400001168251,436.0,23717.102307,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,767.04,222.51773381222628,198.26084874989465,62.0
2021-11-29 17:02:11,534.0,45.0,4.5,3062970.179615,189.30000282079,1809.5,65.5,98.0,62.0,467.0,26.0,80.0000011920929,438.0,23716.1439729,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,734.4,219.0972254870255,199.20720125036314,67.0
2021-11-29 16:02:11,506.0,45.0,5.5,3062773.338295,189.30000282079,1788.0,62.5,92.0,51.0,448.0,26.0,77.6000011563301,447.5,23715.1856388,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,734.4,219.0972254870255,196.84131999965757,58.0
2021-11-29 15:02:10,384.0,32.0,5.0,3062633.75130125,126.700001887977,1801.5,60.5,86.0,25.0,356.0,26.0,78.0000011622906,459.5,23714.2273047,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,522.24,206.21745098954588,139.58699375018477,28.0
2021-11-29 14:02:10,401.0,32.0,5.5,3062505.04736125,131.600001960993,1801.0,61.0,87.0,24.5,366.0,26.0,78.0000011622906,456.5,23713.268970600002,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,522.24,214.19271152505374,128.70393999991938,35.0
2021-11-29 13:02:08,375.0,31.0,7.0,3062379.655655,121.000001803041,1801.0,61.0,86.0,27.0,346.0,26.0,78.0000011622906,460.5,23712.3106365,,,,,,,,SLM00575,Fernando de Noronha,0.9583341000034125,1632,505.92,203.29301378199094,125.3917062501423,29.0
2021-11-29 12:02:08,382.0,30.0,6.5,3062258.522535,119.600001782179,1801.5,61.0,86.0,24.0,351.0,26.0,78.0000011622906,458.5,23711.3523024,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,489.6,207.63889198294964,121.13311999989673,31.0
2021-11-29 11:02:07,380.0,31.0,6.0,3062134.5503575,126.700001887977,1810.5,61.0,86.0,25.0,347.0,26.0,78.0000011622906,460.0,23710.3939683,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,505.92,212.86962682791832,123.97217749990523,33.0
2021-11-29 10:02:08,378.0,29.0,8.0,3062011.05135625,111.400001659989,1802.5,60.0,86.0,24.5,348.0,26.0,78.0000011622906,460.0,23709.4356342,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,473.28,200.07184206176186,123.49900125013664,30.0
2021-11-29 09:02:06,382.0,33.0,7.0,3061889.91823625,138.950002070516,1801.5,61.0,86.0,25.0,350.0,26.0,78.0000011622906,458.5,23708.4773001,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,538.56,219.30240225775887,121.13311999989673,32.0
2021-11-29 08:02:06,403.0,38.0,4.5,3061765.4728825,156.850002337247,1792.0,61.5,88.0,30.5,368.0,26.0,78.0000011622906,455.0,23707.518966,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,620.16,214.9808146069723,124.44535375013947,35.0
2021-11-29 07:02:04,394.0,34.0,5.0,3061633.45670875,137.850002054125,1801.0,60.5,86.0,27.5,361.0,26.0,78.0000011622906,459.0,23706.5606319,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,554.88,211.1672825584023,132.01617374969646,33.0
2021-11-29 06:02:04,375.0,29.0,7.5,3061509.011355,109.500001631677,1805.0,60.0,85.0,23.0,346.0,26.0,78.0000011622906,461.5,23705.6022978,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,473.28,196.65948568907507,124.44535375013947,29.0
2021-11-29 05:02:02,378.0,32.0,5.5,3061387.878235,130.500001944602,1805.0,61.0,86.0,28.5,348.0,26.0,78.0000011622906,460.0,23704.6439637,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,522.24,212.4023469150423,121.13311999989673,30.0
2021-11-29 04:02:02,372.0,30.0,6.5,3061269.11099625,118.500001765788,1800.0,60.0,85.0,25.0,346.0,26.0,78.0000011622906,460.0,23703.6856296,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,489.6,205.72916973227083,118.76723875012249,26.0
2021-11-29 03:02:01,390.0,29.0,7.0,3061142.29976125,111.750001665205,1803.5,60.5,86.0,18.5,366.0,26.0,78.0000011622906,459.0,23702.7272955,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,473.28,200.70043402515267,126.81123499991372,24.0
2021-11-29 02:02:00,406.0,37.0,4.0,3061012.1762925,148.900002218783,1795.0,61.0,85.0,28.0,366.0,26.0,78.0000011622906,459.0,23701.768961399997,,,,,,,,SLM00575,Fernando de Noronha,0.9583341000034125,1632,603.84,209.60022834851208,130.12346875015646,40.0
2021-11-29 01:02:00,422.0,31.0,6.5,3060879.6869425,120.4000017941,1803.5,61.0,89.0,29.5,388.0,26.0,78.8000011742115,456.0,23700.810627299998,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,505.92,202.28494925084007,132.4893499999307,34.0
2021-11-29 00:01:59,403.0,32.0,6.5,3060745.77806375,128.850001920015,1807.5,60.5,85.0,26.5,373.0,26.0,78.8000011742115,461.5,23699.852293199998,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,522.24,209.7168000000244,133.9088787501678,30.0
2021-11-28 23:01:58,387.0,31.0,5.5,3060621.33271,128.600001916289,1802.5,59.5,82.0,24.0,357.0,26.0,78.8000011742115,465.5,23698.893959099998,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,505.92,216.06183117656076,124.44535374967381,30.0
2021-11-28 22:01:58,392.0,35.0,4.5,3060497.3605325,145.100002162158,1807.5,60.0,82.0,31.5,360.0,26.0,78.400001168251,465.0,23697.935625,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,571.2,215.92262226511608,123.97217750037089,32.0
2021-11-28 21:01:57,388.0,33.0,5.5,3060365.817535,137.850002054125,1802.5,60.0,82.0,30.0,359.0,26.0,78.8000011742115,466.0,23696.9772909,,,,,,,,SLM00575,Fernando de Noronha,0.9583340999997745,1632,538.56,217.56629112077812,131.54299749992788,29.0
2021-11-28 20:01:57,371.0,29.0,8.0,3060241.8453575,112.600001677871,1809.5,59.5,82.0,20.0,343.0,26.0,78.400001168251,467.5,23695.058956032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,123.97217749990523,28.0
2021-11-28 19:01:57,365.0,29.0,7.5,3060103.6778925,110.100001640618,1805.0,59.5,81.0,24.5,342.0,26.0,78.8000011742115,468.0,23694.098955264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,197.73707191202948,138.1674649999477,23.0
2021-11-28 18:01:55,383.0,32.0,6.5,3059978.28618625,127.300001896918,1801.5,60.0,82.0,24.5,356.0,26.0,78.8000011742115,464.5,23693.138954496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,207.1940135040983,125.3917062501423,27.0
2021-11-28 17:01:55,366.0,31.0,7.5,3059858.572595,122.900001831353,1802.5,59.5,81.0,25.0,343.0,26.0,78.400001168251,467.0,23692.178953728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,206.4852181306334,119.71359125012532,23.0
2021-11-28 16:01:53,396.0,32.0,6.5,3059736.4931225,133.25000198558,1806.0,59.5,82.0,25.0,367.0,26.0,78.8000011742115,467.0,23691.21895296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,216.87825844007162,122.07947249989957,29.0
2021-11-28 15:01:53,407.0,30.0,7.0,3059612.520945,116.600001737475,1806.0,59.5,82.0,29.5,374.0,26.0,78.400001168251,467.5,23690.258952191998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,202.4305585720052,123.97217749990523,33.0
2021-11-28 14:01:51,437.0,36.0,4.5,3059488.07559125,154.150002297014,1803.5,59.5,81.0,34.5,395.0,26.0,78.400001168251,466.0,23689.298951424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,223.0179431380411,124.44535375013947,42.0
2021-11-28 13:01:51,391.0,30.0,6.5,3059365.5229425,114.700001709163,1803.5,59.5,82.0,26.0,361.0,26.0,78.400001168251,466.0,23688.338950655998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,199.1319474117413,122.55264874966815,30.0
2021-11-28 12:01:51,375.0,30.0,6.5,3059243.91664625,121.250001806766,1807.0,59.5,81.0,26.0,348.0,26.0,78.8000011742115,467.5,23687.378949888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,210.50347535896873,121.60629625013098,27.0
2021-11-28 11:01:50,371.0,29.0,6.5,3059122.31035,115.300001718104,1804.5,59.5,82.0,20.0,346.0,26.0,78.400001168251,465.5,23686.41894912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,207.07615251096266,121.60629625013098,25.0
2021-11-28 10:01:49,407.0,36.0,3.5,3058999.75770125,148.800002217293,1801.0,60.0,82.0,28.0,372.0,26.0,78.400001168251,465.5,23685.458948352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,215.27778098566696,122.55264875013381,35.0
2021-11-28 09:01:50,378.0,28.0,8.0,3058880.51728625,107.35000159964,1807.5,59.0,81.0,20.5,347.0,26.0,78.8000011742115,467.5,23684.498947584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,199.6837827374256,119.24041499989107,31.0
2021-11-28 08:01:49,370.0,29.0,8.0,3058759.8573425,116.400001734495,1805.0,59.0,81.0,26.5,345.0,26.0,78.400001168251,467.0,23683.538946816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,209.0517272530442,120.65994375012815,25.0
2021-11-28 07:01:48,372.0,29.0,7.0,3058636.35834125,110.900001652539,1803.5,59.0,81.0,24.0,344.0,26.0,78.400001168251,467.5,23682.578946048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,199.1738535426347,123.49900124967098,28.0
2021-11-28 06:01:47,382.0,30.0,7.0,3058516.64475,113.400001689792,1804.5,59.0,81.0,28.0,351.0,26.0,78.8000011742115,468.0,23681.61894528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,196.87500293366668,119.71359125012532,31.0
2021-11-28 05:01:46,390.0,30.0,7.0,3058395.51163,116.400001734495,1806.0,59.5,81.0,24.0,360.0,26.0,78.8000011742115,466.5,23680.658944512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,202.08333634460936,121.13311999989673,30.0
2021-11-28 04:01:45,395.0,32.0,6.0,3058272.01262875,132.150001969188,1807.5,59.5,81.0,28.5,365.0,26.0,78.8000011742115,467.5,23679.698943744002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,215.08789383005862,123.49900125013664,30.0
2021-11-28 03:01:46,429.0,35.0,3.5,3058144.7282175,145.350002165884,1802.5,59.5,82.0,26.0,397.0,26.0,78.400001168251,466.5,23678.738942976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,216.29464608018452,127.28441125014797,32.0
2021-11-28 02:01:46,393.0,33.0,6.5,3058014.1315725,136.800002038479,1801.0,59.5,82.0,29.5,361.0,26.0,78.400001168251,466.5,23677.778942208002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,215.90909412638734,130.59664499992505,32.0
2021-11-28 01:01:45,400.0,36.0,4.0,3057879.7495175,148.550002213568,1803.5,59.5,82.0,30.5,367.0,26.0,78.400001168251,466.5,23676.81894144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,214.91609116546297,134.38205499993637,33.0
2021-11-28 00:01:45,409.0,31.0,6.0,3057743.4747575,124.55000185594,1807.0,59.0,82.0,23.5,376.0,26.0,78.400001168251,467.0,23675.858940672002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,209.257395591297,136.27475999994203,33.0
2021-11-27 23:01:44,414.0,36.0,3.5,3057602.468235,150.45000224188,1800.0,59.5,81.0,35.0,376.0,26.0,78.8000011742115,466.0,23674.898939904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,217.66493379901618,141.0065224999562,38.0
2021-11-27 22:01:43,424.0,37.0,4.0,3057454.837245,162.950002428144,1800.0,60.0,82.0,30.0,388.0,26.0,78.400001168251,465.0,23673.938939136002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,229.3778187333108,147.630989999976,36.0
2021-11-27 21:01:42,422.0,36.0,2.5,3057309.57213625,154.950002308935,1801.0,59.5,82.0,32.0,383.0,26.0,78.8000011742115,465.5,23672.978938368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,224.17535056269534,145.26510875020176,39.0
2021-11-27 20:01:42,412.0,34.0,6.5,3057167.61926125,136.200002029538,1808.5,59.5,82.0,29.0,379.0,26.0,78.8000011742115,466.0,23671.058936832003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,208.63970899132661,141.95287499995902,33.0
2021-11-27 19:01:40,390.0,31.0,7.5,3057027.55909125,120.20000179112,1805.0,58.5,81.0,26.0,360.0,26.0,78.400001168251,468.0,23670.098936064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,201.94892774045698,140.06016999995336,30.0
2021-11-27 18:01:40,429.0,35.0,5.0,3056885.60621625,147.250002194196,1801.0,59.5,82.0,28.0,398.0,26.0,78.400001168251,465.5,23669.138935296003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,219.1220270746964,141.95287499995902,31.0
2021-11-27 17:01:40,393.0,32.0,6.0,3056754.536395,139.300002075732,1809.5,60.0,82.0,24.0,363.0,26.0,78.8000011742115,466.5,23668.178934528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,226.7252637951367,131.0698212501593,30.0
2021-11-27 16:01:39,418.0,37.0,3.5,3056622.047045,156.850002337247,1804.5,59.5,81.0,37.5,377.0,26.0,78.8000011742115,465.0,23667.218933760003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,220.7911068936472,132.4893499999307,41.0
2021-11-27 15:01:39,425.0,36.0,3.5,3056481.51369875,150.700002245605,1800.0,60.0,81.0,34.5,384.0,26.0,78.8000011742115,465.5,23666.258932992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,218.02662361922017,140.53334624972194,41.0
2021-11-27 14:01:38,404.0,36.0,5.0,3056341.926705,148.550002213567,1802.5,59.0,82.0,31.0,371.0,26.0,78.400001168251,466.5,23665.298932224003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,214.91609116546152,139.58699375018477,33.0
2021-11-27 13:01:37,369.0,30.0,7.0,3056213.69594125,118.750001769513,1807.0,59.5,81.0,25.0,339.0,26.0,78.8000011742115,467.5,23664.338931456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,206.16319751651562,128.2307637501508,30.0
2021-11-27 12:01:36,542.0,47.0,5.0,3056033.41579,206.250003073365,1789.5,61.5,87.0,128.0,468.0,26.0,77.2000011503696,453.5,23663.378930688003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,228.5571842568318,180.28015124984086,74.0
2021-11-27 11:01:34,548.0,49.0,4.0,3055831.36953125,212.550003167242,1796.5,61.5,87.0,75.5,474.0,26.0,78.400001168251,454.0,23662.41892992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,225.92474826450044,202.04625874990597,74.0
2021-11-27 10:01:34,549.0,50.0,5.0,3055625.5378625,215.30000320822,1793.0,61.5,87.0,70.5,475.0,26.0,79.200001180172,454.0,23661.458929152002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,224.2708366752292,205.8316687499173,74.0
2021-11-27 09:01:33,552.0,50.0,5.0,3055418.286665,212.550003167242,1789.0,62.0,88.0,76.5,478.0,26.0,78.0000011622906,452.5,23660.498928384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,221.40625329921042,207.25119750015438,74.0
2021-11-27 08:01:32,387.0,32.0,7.0,3055229.9625175,135.150002013892,1810.5,59.0,82.0,25.0,357.0,26.0,78.8000011742115,468.0,23659.538927616002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,219.970706402819,188.32414750009775,30.0
2021-11-27 07:01:32,371.0,30.0,8.0,3055104.57081125,112.800001680851,1804.5,59.5,81.0,24.5,340.0,26.0,78.8000011742115,466.5,23658.578926848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,195.83333625147742,125.3917062501423,31.0
2021-11-27 06:01:31,377.0,29.0,8.0,3054980.59863375,112.600001677871,1809.5,59.5,82.0,21.5,345.0,26.0,79.200001180172,467.5,23657.618926080002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.22701450767065,123.97217749990523,32.0
2021-11-27 05:01:30,406.0,39.0,5.5,3054852.36787,163.750002440065,1801.0,59.5,82.0,31.5,371.0,26.0,79.200001180172,466.0,23656.658925312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,218.6832297543603,128.23076374968514,35.0
2021-11-27 04:01:29,409.0,33.0,7.5,3054705.21005625,139.300002075732,1814.0,60.0,83.0,27.0,372.0,26.0,79.6000011861324,465.0,23655.698924544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,219.8548012558902,147.15781375020742,37.0
2021-11-27 03:01:28,427.0,36.0,4.0,3054545.74966,147.250002194196,1806.0,60.0,83.0,34.5,388.0,26.0,79.6000011861324,465.5,23654.738923776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,213.0353041003993,159.46039624977857,39.0
2021-11-27 02:01:28,436.0,38.0,4.5,3054386.76244,162.700002424419,1808.5,59.5,82.0,38.0,390.0,26.0,79.6000011861324,465.0,23653.778923008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,222.99890683171466,158.98722000000998,46.0
2021-11-27 01:01:27,496.0,49.0,4.5,3054230.14110125,223.750003334135,1813.0,60.5,82.0,72.5,440.0,26.0,78.8000011742115,461.0,23652.81892224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,237.82951034665712,156.62133875023574,56.0
2021-11-27 00:01:26,438.0,37.0,3.5,3054074.466115,157.600002348423,1805.0,60.0,83.0,30.5,397.0,26.0,78.8000011742115,463.5,23651.858921472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,221.84685015262247,155.67498624976724,41.0
2021-11-26 23:01:26,435.0,38.0,2.0,3053912.6398375,161.150002401322,1798.0,59.5,82.0,34.5,393.0,26.0,78.0000011622906,465.0,23650.898920704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,220.87445504567162,161.82627750001848,42.0
2021-11-26 22:01:25,438.0,38.0,2.5,3053756.96485125,158.200002357364,1795.0,59.0,82.0,40.0,396.0,26.0,77.6000011563301,465.5,23649.938919936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,216.83114358191344,155.6749862502329,42.0
2021-11-26 21:01:24,434.0,37.0,3.0,3053601.289865,155.20000231266,1795.5,59.5,82.0,34.5,393.0,26.0,77.6000011563301,465.0,23648.978919168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,218.468471723902,155.67498624976724,41.0
2021-11-26 20:01:24,429.0,37.0,3.5,3053446.088055,155.550002317876,1795.5,59.0,81.0,34.5,389.0,26.0,77.6000011563301,466.0,23647.058917632003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,218.96115191142454,155.20180999999866,40.0
2021-11-26 19:01:22,327.0,27.0,6.0,3053325.9012875,100.250001493841,1803.5,59.0,82.0,22.5,327.0,26.0,77.6000011563301,468.0,23646.098916864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,193.3834905359587,120.18676750035957,0.0
2021-11-26 18:01:22,397.0,32.0,5.5,3053202.8754625,133.000001981854,1799.0,59.0,81.0,24.0,370.0,26.0,77.2000011503696,466.0,23645.138916096003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,216.4713573923405,123.0258249999024,27.0
2021-11-26 17:01:21,376.0,30.0,7.0,3053074.1715225,119.100001774728,1798.0,59.0,82.0,28.5,354.0,26.0,77.2000011503696,467.5,23644.178915328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,206.77083641445833,128.70393999991938,22.0
2021-11-26 16:01:20,365.0,29.0,6.5,3052953.984755,113.650001693517,1799.0,59.0,81.0,23.0,341.0,26.0,77.2000011503696,468.5,23643.218914560002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.11279039783946,120.1867674998939,24.0
2021-11-26 15:01:20,377.0,30.0,6.0,3052833.32481125,115.300001718104,1798.0,58.5,82.0,27.0,352.0,26.0,77.2000011503696,467.5,23642.258913792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,200.17361409393055,120.65994375012815,25.0
2021-11-26 14:01:18,379.0,30.0,6.5,3052714.08439625,118.750001769513,1798.0,59.0,82.0,24.5,354.0,26.0,77.2000011503696,466.5,23641.298913024002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,206.16319751651562,119.24041499989107,25.0
2021-11-26 13:01:17,351.0,28.0,8.0,3052597.2098625,107.100001595914,1800.0,58.5,83.0,25.0,332.0,26.0,77.2000011503696,467.5,23640.338912256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,199.21875296859002,116.87453375011683,19.0
2021-11-26 12:01:17,359.0,29.0,7.0,3052488.379325,113.900001697242,1800.0,59.5,82.0,23.5,338.0,26.0,77.2000011503696,468.5,23639.378911488002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,204.56178465740302,108.83053749985993,21.0
2021-11-26 11:01:16,366.0,29.0,7.0,3052376.23655375,111.750001665205,1798.0,59.0,82.0,27.0,340.0,26.0,77.2000011503696,468.0,23638.41891072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,200.70043402515267,112.14277125010267,26.0
2021-11-26 10:01:15,376.0,31.0,7.0,3052263.14743,119.100001774728,1795.0,59.0,81.0,24.0,351.0,26.0,77.2000011503696,468.5,23637.458909952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,200.10080943334677,113.0891237501055,25.0
2021-11-26 09:01:15,347.0,28.0,8.5,3052144.8533675,103.30000153929,1797.5,58.5,82.0,22.5,330.0,26.0,77.2000011503696,468.0,23636.498909184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,192.15030048231026,118.29406249988824,17.0
2021-11-26 08:01:13,384.0,31.0,6.5,3052022.773895,123.750001844019,1798.0,59.0,81.0,28.5,359.0,26.0,77.2000011503696,468.0,23635.538908416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,207.9133095497631,122.07947249989957,25.0
2021-11-26 07:01:13,372.0,30.0,6.5,3051898.32854125,117.700001753867,1800.0,59.0,81.0,25.0,349.0,26.0,77.6000011563301,468.5,23634.578907648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,204.34028082268574,124.44535375013947,23.0
2021-11-26 06:01:11,371.0,30.0,6.5,3051778.61495,117.700001753867,1796.5,59.0,81.0,26.0,347.0,26.0,77.2000011503696,467.5,23633.61890688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,204.34028082268574,119.71359125012532,24.0
2021-11-26 05:01:12,376.0,31.0,7.0,3051657.95500625,120.20000179112,1797.5,58.5,81.0,28.0,354.0,26.0,77.2000011503696,467.5,23632.658906112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,201.94892774045698,120.65994374966249,22.0
2021-11-26 04:01:11,367.0,29.0,7.5,3051541.55364875,112.800001680851,1796.5,59.0,83.0,22.5,343.0,26.0,77.2000011503696,467.0,23631.698905344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,202.5862099153215,116.40135750034824,24.0
2021-11-26 03:01:11,328.0,28.0,6.0,3051429.88405375,99.1500014774501,1796.5,59.0,82.0,20.5,324.0,26.0,77.2000011503696,467.5,23630.738904576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,184.43080631966166,111.66959499986842,4.0
2021-11-26 02:01:10,354.0,28.0,8.0,3051320.10716375,109.850001636893,1796.5,59.0,82.0,20.5,335.0,26.0,77.2000011503696,467.5,23629.778903808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,204.33408042576824,109.77688999986276,19.0
2021-11-26 01:01:10,334.0,28.0,6.5,3051214.11568375,105.950001578778,1795.5,59.0,82.0,21.5,328.0,26.0,77.2000011503696,468.5,23628.81890304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,197.07961603195312,105.9914800003171,6.0
2021-11-26 00:01:08,320.0,27.0,6.5,3051114.74867125,97.0000014454126,1798.0,58.5,81.0,18.5,322.0,26.0,77.2000011503696,469.0,23627.858902272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,187.11420031908295,99.36701249983162,2.0
2021-11-25 23:01:07,380.0,31.0,6.5,3050995.9814325,122.100001819432,1798.0,59.0,81.0,23.0,354.0,26.0,77.2000011503696,467.0,23626.898901504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,205.14113208909944,118.76723875012249,26.0
2021-11-25 22:01:08,329.0,28.0,6.5,3050889.0436,102.500001527369,1797.5,59.0,82.0,19.5,327.0,26.0,77.2000011503696,467.5,23625.938900736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,190.66220522204057,106.93783249985427,2.0
2021-11-25 21:01:07,346.0,28.0,7.0,3050783.9984725,106.750001590699,1799.0,59.0,81.0,19.5,330.0,26.0,77.2000011503696,467.5,23624.978899968,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,198.56771129222284,105.0451274998486,16.0
2021-11-25 20:01:05,400.0,33.0,5.0,3050650.08959375,143.000002130866,1795.5,59.0,82.0,25.0,374.0,26.0,77.2000011503696,466.0,23623.058898432002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,225.69444780755367,133.9088787501678,26.0
2021-11-25 19:01:05,327.0,27.0,7.0,3050522.8051825,99.1500014774501,1798.0,58.5,82.0,20.0,327.0,26.0,77.2000011503696,467.5,23622.098897664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,191.26157692409356,127.28441125014797,0.0
2021-11-25 18:01:04,325.0,27.0,7.0,3050425.330875,100.600001499057,1799.0,59.0,82.0,23.5,326.0,26.0,77.2000011503696,468.0,23621.138896896002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,194.0586448670081,97.47430749982595,1.0
2021-11-25 17:01:02,324.0,27.0,7.0,3050326.43703875,101.900001518428,1797.5,59.0,82.0,17.5,326.0,26.0,77.2000011503696,468.5,23620.178896128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,196.56636095375774,98.89383625006303,2.0
2021-11-25 16:01:02,325.0,27.0,5.5,3050223.28461625,100.250001493841,1800.0,59.0,82.0,19.0,328.0,26.0,77.2000011503696,469.0,23619.21889536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,193.3834905359587,103.15242249984294,3.0
2021-11-25 15:01:01,323.0,26.0,6.0,3050124.86395625,95.3500014208257,1798.0,59.0,82.0,22.5,326.0,26.0,77.2000011503696,469.5,23618.258894592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,191.0056118205643,98.42066000029445,3.0
2021-11-25 14:00:59,322.0,26.0,6.0,3050026.9164725,100.250001493841,1796.5,59.0,82.0,15.0,323.0,26.0,77.2000011503696,468.5,23617.298893824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,200.82131709503403,97.94748374959454,1.0
2021-11-25 13:01:00,324.0,26.0,5.5,3049928.96898875,95.600001424551,1798.0,59.0,82.0,18.0,321.0,26.0,77.2000011503696,467.5,23616.338893056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,191.5064131100781,97.9474837500602,3.0
2021-11-25 12:01:00,332.0,27.0,7.5,3049829.1288,100.800001502037,1796.5,59.0,81.0,21.5,324.0,26.0,77.2000011503696,470.0,23615.378892288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,194.44444734189236,99.84018875006586,8.0
2021-11-25 11:01:00,330.0,27.0,8.5,3049728.34225875,102.700001530349,1799.0,59.0,82.0,22.0,324.0,26.0,77.2000011503696,469.0,23614.41889152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,198.1095708532967,100.7865412500687,6.0
2021-11-25 10:00:58,349.0,29.0,8.0,3049620.93125,107.600001603365,1792.0,58.5,82.0,22.0,330.0,26.0,77.2000011503696,467.0,23613.458890752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,193.2471293163883,107.41100875008851,19.0
2021-11-25 09:00:59,355.0,35.0,6.0,3049501.21765875,138.950002070516,1792.0,58.5,82.0,29.0,335.0,26.0,77.2000011503696,467.5,23612.498889984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,206.77083641445833,119.71359125012532,20.0
2021-11-25 08:00:58,339.0,28.0,7.0,3049394.27982625,100.800001502037,1798.0,59.0,82.0,21.0,326.0,26.0,77.2000011503696,468.5,23611.538889216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,187.50000279396764,106.93783249985427,13.0
2021-11-25 07:00:57,330.0,27.0,6.5,3049291.60058,102.950001534075,1799.0,58.5,82.0,16.5,322.0,26.0,77.2000011503696,469.0,23610.578888448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,198.59182394690396,102.67924625007436,8.0
2021-11-25 06:00:56,319.0,27.0,6.5,3049192.2335675,97.8500014580786,1799.0,59.0,81.0,17.0,319.0,26.0,77.2000011503696,470.5,23609.61888768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,188.75386083734296,99.36701249983162,0.0
2021-11-25 05:00:54,325.0,27.0,6.5,3049093.33973125,101.050001505762,1797.5,58.5,81.0,19.5,322.0,26.0,77.2000011503696,469.5,23608.658886912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,194.92670043549768,98.89383625006303,3.0
2021-11-25 04:00:54,328.0,27.0,6.5,3048990.660485,103.800001546741,1800.0,58.5,82.0,21.0,323.0,26.0,77.2000011503696,468.0,23607.698886144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,200.23148446516396,102.67924625007436,5.0
2021-11-25 03:00:53,326.0,27.0,7.0,3048889.87394375,99.4000014811754,1800.0,58.5,82.0,21.0,321.0,26.0,77.2000011503696,469.0,23606.738885376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,191.74383001769945,100.7865412500687,5.0
2021-11-25 02:00:53,350.0,28.0,9.0,3048788.14105,109.000001624227,1798.0,59.0,82.0,20.0,327.0,26.0,77.2000011503696,469.0,23605.778884608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,202.75297921173177,101.73289374960586,23.0
2021-11-25 01:00:51,328.0,27.0,7.5,3048682.62274625,98.9000014737248,1796.5,58.5,81.0,17.5,323.0,26.0,77.2000011503696,469.5,23604.81888384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,190.77932383048767,105.51830375008285,5.0
2021-11-25 00:00:51,333.0,27.0,7.0,3048583.72891,100.600001499057,1800.0,58.5,82.0,18.5,324.0,26.0,77.2000011503696,469.5,23603.858883072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,194.0586448670081,98.89383625006303,9.0
2021-11-24 23:00:50,318.0,27.0,5.5,3048484.3618975,93.7000013962388,1798.0,59.0,82.0,21.0,317.0,26.0,77.2000011503696,468.5,23602.898882303998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,180.74845948348533,99.36701249983162,1.0
2021-11-24 22:00:49,314.0,26.0,5.0,3048386.88759,96.2000014334917,1796.5,58.5,82.0,18.5,317.0,26.0,77.2000011503696,469.5,23601.938881536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,192.70833620491126,97.47430750029162,3.0
2021-11-24 21:00:49,320.0,27.0,6.5,3048289.4132825,96.2000014334917,1800.0,58.0,81.0,17.0,319.0,26.0,77.2000011503696,470.5,23600.978880767998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,185.5709904195442,97.47430749982595,1.0
2021-11-24 20:00:49,317.0,26.0,6.0,3048191.938975,95.9500014297664,1798.0,58.5,81.0,19.5,319.0,26.0,77.2000011503696,471.0,23599.058879232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,192.20753491539745,97.47430750029162,2.0
2021-11-24 19:00:47,330.0,27.0,7.5,3048093.04513875,103.30000153929,1799.0,58.5,82.0,16.0,324.0,26.0,77.2000011503696,469.5,23598.098878464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,199.26697827795138,98.89383624959737,6.0
2021-11-24 18:00:47,326.0,27.0,6.5,3047992.2585975,96.450001437217,1796.5,58.5,82.0,21.5,320.0,26.0,77.2000011503696,469.5,23597.138877696,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,186.05324351315008,100.7865412500687,6.0
2021-11-24 17:00:47,265.0,22.0,8.5,3047892.41840875,66.6000009924173,1809.5,59.0,81.0,16.0,297.0,26.0,78.0000011622906,472.0,23596.178876928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,359.04,157.67045689492733,99.84018875006586,32.0
2021-11-24 16:00:46,274.0,23.0,5.5,3047806.7735075,74.6000011116266,1807.0,58.5,82.0,16.5,301.0,26.0,78.400001168251,471.5,23595.21887616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,375.36,168.93116193756023,85.6449012500234,27.0
2021-11-24 15:00:45,315.0,27.0,6.0,3047676.65003875,104.050001550466,1804.5,58.5,82.0,15.0,324.0,26.0,78.0000011622906,471.0,23594.258875392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,200.7137375587693,130.12346875015646,9.0
2021-11-24 14:00:44,314.0,26.0,5.0,3047562.14138625,95.3500014208257,1805.0,59.0,82.0,19.5,321.0,26.0,78.0000011622906,469.0,23593.298874624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,191.0056118205643,114.50865249987692,7.0
2021-11-24 13:00:43,326.0,27.0,6.5,3047459.93531625,95.3500014208257,1805.0,59.0,81.0,22.5,324.0,26.0,78.0000011622906,469.0,23592.338873856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,183.93132990128416,102.20606999984011,2.0
2021-11-24 12:00:42,319.0,26.0,5.5,3047362.934185,95.1000014171004,1804.5,59.0,82.0,19.0,321.0,26.0,78.0000011622906,470.0,23591.378873088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,190.5048105310505,97.00113125005737,2.0
2021-11-24 11:00:41,321.0,26.0,7.0,3047265.93305375,98.9000014737248,1801.5,59.0,83.0,17.5,320.0,26.0,78.0000011622906,468.0,23590.41887232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,198.11699013166026,97.00113125005737,1.0
2021-11-24 10:00:41,326.0,27.0,7.0,3047168.45874625,100.000001490116,1803.5,58.0,81.0,21.0,323.0,26.0,78.0000011622906,470.5,23589.458871552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,192.90123744235342,97.47430750029162,3.0
2021-11-24 09:00:40,323.0,27.0,6.0,3047070.5112625,99.4000014811754,1804.5,59.0,81.0,21.0,323.0,26.0,78.400001168251,470.0,23588.498870784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,191.74383001769945,97.94748374959454,0.0
2021-11-24 08:00:41,320.0,26.0,5.5,3046973.036955,95.600001424551,1806.0,58.5,81.0,16.0,321.0,26.0,78.400001168251,470.0,23587.538870016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,191.5064131100781,97.47430750029162,1.0
2021-11-24 07:00:40,319.0,26.0,5.0,3046876.03582375,94.3000014051795,1807.0,58.5,82.0,15.5,321.0,26.0,78.400001168251,470.5,23586.578869248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,188.9022464046064,97.00113125005737,2.0
2021-11-24 06:00:40,319.0,26.0,6.0,3046779.981045,97.2500014491379,1807.5,58.0,82.0,19.5,321.0,26.0,78.400001168251,471.0,23585.61886848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,194.8117016208692,96.05477875005454,2.0
2021-11-24 05:00:40,323.0,27.0,7.0,3046682.5067375,96.450001437217,1804.5,59.0,81.0,17.5,322.0,26.0,78.400001168251,470.5,23584.658867711998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,186.05324351315008,97.47430749982595,1.0
2021-11-24 04:00:38,324.0,27.0,6.5,3046584.0860775,98.1000014618039,1806.0,58.5,82.0,17.0,322.0,26.0,78.400001168251,470.0,23583.698866944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,189.2361139309489,98.42065999982879,2.0
2021-11-24 03:00:38,304.0,27.0,6.0,3046482.82636,99.1500014774501,1806.0,59.0,82.0,16.5,323.0,26.0,78.400001168251,469.5,23582.738866175998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,191.26157692409356,101.25971750030294,19.0
2021-11-24 02:00:38,354.0,29.0,6.5,3046375.41535125,108.200001612306,1804.5,59.0,81.0,20.5,333.0,26.0,78.400001168251,469.5,23581.778865408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,194.32471553934266,107.41100874962285,21.0
2021-11-24 01:00:36,359.0,28.0,7.0,3046267.53116625,108.650001619011,1805.0,58.5,82.0,19.5,336.0,26.0,78.400001168251,469.5,23580.818864639998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,202.10193753536274,107.88418500032276,23.0
2021-11-24 00:00:36,354.0,28.0,7.5,3046159.64698125,112.00000166893,1804.5,58.5,82.0,18.5,333.0,26.0,78.400001168251,469.5,23579.858863872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,208.33333643774182,107.8841849998571,21.0
2021-11-23 23:00:36,324.0,27.0,6.5,3046051.28962,98.1000014618039,1804.5,58.5,82.0,19.5,322.0,26.0,78.400001168251,470.0,23578.898863103997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,189.2361139309489,108.35736125009134,2.0
2021-11-23 22:00:35,320.0,26.0,6.0,3045953.34213625,98.5500014685094,1807.5,58.0,82.0,22.5,321.0,26.0,78.400001168251,471.5,23577.938862336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,197.41586832634093,97.9474837500602,1.0
2021-11-23 21:00:33,322.0,27.0,8.0,3045855.86782875,98.1000014618039,1805.0,58.5,81.0,19.5,322.0,26.0,78.400001168251,470.5,23576.978861567997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,189.2361139309489,97.47430749982595,0.0
2021-11-23 20:00:33,319.0,26.0,5.0,3045757.920345,92.0500013716519,1806.0,59.0,82.0,18.0,320.0,26.0,78.400001168251,470.5,23575.064314581818,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,424.32,184.39503479898218,97.9474837500602,1.0
2021-11-23 19:00:32,339.0,28.0,5.5,3045658.5533325,103.800001546741,1806.0,59.0,81.0,23.0,329.0,26.0,78.400001168251,471.5,23574.109768363636,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,456.96,193.08036001997957,99.36701249983162,10.0
2021-11-23 18:00:31,325.0,27.0,6.0,3045556.82043875,98.1000014618039,1809.5,58.5,81.0,22.5,321.0,26.0,78.8000011742115,472.0,23573.155222145455,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,440.64,189.2361139309489,101.73289375007153,4.0
2021-11-23 17:00:30,341.0,28.0,7.0,3045454.1411925,107.600001603365,1807.0,59.0,82.0,18.0,330.0,26.0,78.8000011742115,470.5,23572.20067592727,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181849871,1632,456.96,200.14881250625933,102.67924625007436,11.0
2021-11-23 16:00:29,332.0,28.0,6.0,3045350.0424175,99.7500014863908,1807.5,58.5,82.0,17.5,326.0,26.0,78.8000011742115,469.0,23571.24612970909,,,,,,,,SLM00575,Fernando de Noronha,0.9545462181813491,1632,456.96,185.54687776486384,104.09877499984577,6.0
