Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-19 05:54:08,351.0,29.0,,2988913.83790375,,1808.5,,,21.5,320.0,,79.6000011861324,472.0,23117.61849408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,105.99147999985144,31.0
2021-10-19 04:54:07,544.0,51.0,,2988700.435415,,1808.5,,,88.0,472.0,,80.8000012040138,464.5,23116.658493312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,832.32,,213.40248874993995,72.0
2021-10-19 03:54:06,551.0,50.0,,2988474.73034375,,1790.5,,,83.0,476.0,,78.0000011622906,464.5,23115.698492544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,,225.70507124997675,75.0
2021-10-19 02:54:05,556.0,50.0,,2988246.186215,,1805.0,,,92.5,478.0,,79.200001180172,465.5,23114.738491776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,228.54412874998525,78.0
2021-10-19 01:54:04,532.0,48.0,,2988020.0079675,,1792.0,,,70.0,457.0,,77.6000011563301,466.0,23113.778491008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,783.36,,226.178247500211,75.0
2021-10-19 00:54:03,405.0,37.0,,2987838.3082875,,1793.0,,,26.0,370.0,,77.6000011563301,470.0,23112.81849024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,,181.69968000007793,35.0
2021-10-18 23:54:02,519.0,46.0,,2987680.26742,,1789.0,,,55.0,448.0,,77.2000011503696,467.5,23111.858489472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,,158.04086750000715,71.0
2021-10-18 22:54:01,528.0,44.0,,2987479.64069,,1793.0,,,63.0,455.0,,77.2000011503696,466.0,23110.898488704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,718.08,,200.62673000013456,73.0
2021-10-18 21:54:00,532.0,46.0,,2987277.121255,,1808.5,,,66.5,459.0,,80.4000011980534,466.0,23109.938487936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,,202.51943499967456,73.0
2021-10-18 20:53:59,523.0,49.0,,2987072.709115,,1797.5,,,70.5,453.0,,79.200001180172,467.5,23108.978487168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,,204.41214000014588,70.0
2021-10-18 19:53:58,535.0,49.0,,2986868.77015125,,1807.0,,,67.5,452.0,,79.6000011861324,466.5,23107.058485632002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,203.93896374991164,83.0
2021-10-18 18:53:57,532.0,47.0,,2986664.35801125,,1793.0,,,66.0,457.0,,77.2000011503696,467.0,23106.098484864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,,204.41214000014588,75.0
2021-10-18 17:53:56,527.0,51.0,,2986459.94587125,,1788.0,,,63.0,456.0,,78.0000011622906,467.0,23105.138484096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,832.32,,204.41214000014588,71.0
2021-10-18 16:53:56,510.0,45.0,,2986254.58737875,,1797.5,,,56.0,442.0,,78.0000011622906,467.5,23104.178483328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,205.35849249968305,68.0
2021-10-18 15:53:54,496.0,43.0,,2986064.8437025,,1794.0,,,50.5,435.0,,78.0000011622906,466.5,23103.21848256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,701.76,,189.74367624986917,61.0
2021-10-18 14:53:54,532.0,47.0,,2985875.5732025,,1795.5,,,57.0,458.0,,78.8000011742115,467.5,23102.258481792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,,189.27050000010058,74.0
2021-10-18 13:53:53,523.0,51.0,,2985672.58059125,,1797.5,,,71.0,454.0,,79.6000011861324,466.5,23101.298481024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,832.32,,202.9926112499088,69.0
2021-10-18 12:53:51,525.0,46.0,,2985470.06115625,,1789.0,,,61.0,454.0,,77.6000011563301,465.5,23100.338480256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,750.72,,202.51943500014022,71.0
2021-10-18 11:53:51,546.0,55.0,,2985256.6586675,,1784.5,,,77.5,470.0,,79.200001180172,464.5,23099.378479488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,897.6,,213.40248874993995,76.0
2021-10-18 10:53:50,548.0,49.0,,2985040.41712125,,1804.5,,,78.0,474.0,,79.200001180172,466.5,23098.41847872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,,216.24154624994844,74.0
2021-10-18 09:53:49,553.0,57.0,,2984819.4438125,,1779.5,,,84.0,479.0,,78.8000011742115,466.0,23097.458477952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,930.24,,220.9733087499626,74.0
2021-10-18 08:53:48,372.0,32.0,,2984605.09497125,,1802.5,,,23.0,343.0,,78.8000011742115,473.0,23096.498477184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,214.34884125040844,29.0
2021-10-18 07:53:47,391.0,36.0,,2984476.8642075,,1801.0,,,25.5,356.0,,79.200001180172,470.5,23095.538476416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,128.23076374968514,35.0
2021-10-18 06:53:47,394.0,32.0,,2984337.27721375,,1814.0,,,28.0,360.0,,79.6000011861324,470.5,23094.578475648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,139.58699375018477,34.0
2021-10-18 05:53:45,381.0,37.0,,2984201.00245375,,1804.5,,,27.0,349.0,,79.6000011861324,471.5,23093.61847488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,136.27475999994203,32.0
2021-10-18 04:53:44,384.0,35.0,,2984063.308165,,1802.5,,,25.5,357.0,,78.8000011742115,470.5,23092.658474112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,137.6942887501791,27.0
2021-10-18 03:53:44,385.0,34.0,,2983928.45293375,,1804.5,,,22.5,356.0,,78.8000011742115,470.5,23091.698473344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,134.85523124970496,29.0
2021-10-18 02:53:42,389.0,36.0,,2983794.544055,,1800.0,,,26.5,358.0,,78.8000011742115,471.0,23090.738472576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,133.9088787501678,31.0
2021-10-18 01:53:42,388.0,37.0,,2983659.68882375,,1791.5,,,25.5,360.0,,78.400001168251,471.5,23089.778471808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,134.85523125017062,28.0
2021-10-18 00:53:40,390.0,40.0,,2983523.41406375,,1792.0,,,25.0,355.0,,79.200001180172,471.0,23088.81847104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,,136.27475999994203,35.0
2021-10-17 23:53:40,385.0,34.0,,2983388.08565625,,1801.5,,,30.5,358.0,,78.400001168251,471.0,23087.858470272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,135.3284074999392,27.0
2021-10-17 22:53:39,360.0,30.0,,2983267.4257125,,1803.5,,,22.5,335.0,,78.400001168251,472.0,23086.898469503998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,120.65994375012815,25.0
2021-10-17 21:53:37,364.0,31.0,,2983153.8634125,,1804.5,,,25.0,336.0,,78.400001168251,472.5,23085.938468736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,113.56229999987409,28.0
2021-10-17 20:53:37,359.0,29.0,,2983038.88158375,,1806.0,,,18.5,336.0,,78.400001168251,474.0,23084.978467967998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.98182875011116,23.0
2021-10-17 19:53:35,367.0,28.0,,2982925.31928375,,1807.0,,,17.5,342.0,,78.400001168251,472.5,23083.058466432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,113.56229999987409,25.0
2021-10-17 18:53:35,357.0,29.0,,2982810.81063125,,1803.5,,,21.5,335.0,,78.400001168251,471.5,23082.098465664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.50865249987692,22.0
2021-10-17 17:53:34,356.0,29.0,,2982696.30197875,,1805.0,,,25.0,334.0,,78.400001168251,472.5,23081.138464896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.50865249987692,22.0
2021-10-17 16:53:33,364.0,30.0,,2982581.32015,,1805.0,,,22.0,338.0,,78.400001168251,471.5,23080.178464128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,114.98182875011116,26.0
2021-10-17 15:53:32,362.0,29.0,,2982465.865145,,1808.5,,,25.0,336.0,,78.8000011742115,472.0,23079.21846336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,115.45500499987975,26.0
2021-10-17 14:53:31,368.0,29.0,,2982348.99061125,,1805.0,,,22.0,338.0,,78.8000011742115,472.5,23078.258462592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,116.87453375011683,30.0
2021-10-17 13:53:31,366.0,29.0,,2982232.1160775,,1805.0,,,19.0,338.0,,78.8000011742115,471.5,23077.298461824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.87453375011683,28.0
2021-10-17 12:53:30,363.0,30.0,,2982111.92931,,1806.0,,,22.0,334.0,,79.200001180172,471.5,23076.338461056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,120.1867674998939,29.0
2021-10-17 11:53:29,367.0,30.0,,2981996.00112875,,1807.5,,,20.0,342.0,,79.200001180172,472.0,23075.378460288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,115.928181250114,25.0
2021-10-17 10:53:28,367.0,30.0,,2981877.23389,,1805.0,,,22.0,338.0,,79.200001180172,471.0,23074.41845952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.76723875012249,29.0
2021-10-17 09:53:27,358.0,29.0,,2981760.35935625,,1807.5,,,17.5,332.0,,79.200001180172,473.0,23073.458458752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.87453374965116,26.0
2021-10-17 08:53:26,367.0,30.0,,2981642.06529375,,1809.5,,,19.0,339.0,,79.200001180172,472.0,23072.498457984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.2940625003539,28.0
2021-10-17 07:53:25,363.0,30.0,,2981521.87852625,,1807.0,,,21.0,338.0,,79.200001180172,472.0,23071.538457216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,120.1867674998939,25.0
2021-10-17 06:53:24,409.0,33.0,,2981392.70141,,1803.5,,,24.0,375.0,,79.200001180172,471.5,23070.578456447998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,129.17711624968797,34.0
2021-10-17 05:53:24,385.0,31.0,,2981259.73888375,,1804.5,,,25.5,356.0,,79.200001180172,472.5,23069.61845568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,132.96252625016496,29.0
2021-10-17 04:53:23,359.0,30.0,,2981128.6690625,,1808.5,,,21.0,333.0,,79.200001180172,472.5,23068.658454911998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,131.0698212501593,26.0
2021-10-17 03:53:21,402.0,37.0,,2981000.911475,,1809.5,,,32.5,368.0,,79.200001180172,470.5,23067.698454144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,127.75758749991655,34.0
2021-10-17 02:53:21,358.0,29.0,,2980869.3684775,,1807.0,,,18.0,332.0,,78.8000011742115,471.5,23066.738453375998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,131.54299749992788,26.0
2021-10-17 01:53:20,393.0,34.0,,2980743.03041875,,1801.0,,,26.5,366.0,,78.8000011742115,472.0,23065.778452608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,126.33805875014514,27.0
2021-10-17 00:53:19,367.0,33.0,,2980620.95094625,,1801.0,,,23.5,340.0,,78.8000011742115,472.0,23064.818451839998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,122.07947249989957,27.0
2021-10-16 23:53:18,369.0,32.0,,2980503.60323625,,1798.0,,,24.0,341.0,,78.8000011742115,472.0,23063.858451072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,117.34770999988541,28.0
2021-10-16 22:53:17,369.0,31.0,,2980380.57741125,,1798.0,,,23.0,343.0,,77.6000011563301,471.0,23062.898450303997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.0258249999024,26.0
2021-10-16 21:53:16,396.0,34.0,,2980256.60523375,,1801.0,,,26.0,365.0,,77.6000011563301,471.0,23061.938449536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,123.97217750037089,31.0
2021-10-16 20:53:15,366.0,29.0,,2980133.57940875,,1803.5,,,24.5,341.0,,77.6000011563301,471.0,23060.978448767997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,123.0258249999024,25.0
2021-10-16 19:53:14,368.0,29.0,,2980002.5095875,,1804.5,,,27.5,340.0,,77.6000011563301,472.5,23059.058447232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,131.0698212501593,28.0
2021-10-16 18:53:13,381.0,34.0,,2979881.3764675,,1803.5,,,26.0,352.0,,78.0000011622906,472.0,23058.098446464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,121.13311999989673,29.0
2021-10-16 17:53:12,361.0,31.0,,2979760.2433475,,1802.5,,,22.0,347.0,,78.0000011622906,472.0,23057.138445696,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,121.13311999989673,14.0
2021-10-16 16:53:12,400.0,30.0,,2979634.85164125,,1807.5,,,20.5,369.0,,78.400001168251,471.5,23056.178444928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,125.3917062501423,31.0
2021-10-16 15:53:10,386.0,31.0,,2979504.25499625,,1809.5,,,26.0,357.0,,78.0000011622906,470.5,23055.21844416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,130.59664499992505,29.0
2021-10-16 14:53:09,411.0,31.0,,2979371.29247,,1802.5,,,26.0,378.0,,78.0000011622906,471.0,23054.258443392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,132.9625262496993,33.0
2021-10-16 13:53:09,450.0,38.0,,2979233.59818125,,1801.0,,,39.0,411.0,,78.400001168251,470.0,23053.298442624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,137.6942887501791,39.0
2021-10-16 12:53:07,414.0,37.0,,2979094.0111875,,1799.0,,,30.5,379.0,,78.400001168251,469.5,23052.338441855998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,,139.58699375018477,35.0
2021-10-16 11:53:08,422.0,38.0,,2978952.53148875,,1797.5,,,35.5,385.0,,78.400001168251,470.5,23051.378441088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,141.47969874972478,37.0
2021-10-16 10:53:06,409.0,31.0,,2978812.944495,,1805.0,,,27.0,378.0,,78.8000011742115,473.5,23050.418440319998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,139.58699375018477,31.0
2021-10-16 09:53:06,393.0,29.0,,2978671.46479625,,1807.0,,,24.5,361.0,,78.8000011742115,471.5,23049.458439552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,141.47969874972478,32.0
2021-10-16 08:53:05,406.0,34.0,,2978533.7705075,,1801.5,,,26.5,373.0,,78.8000011742115,472.0,23048.498438783998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,137.6942887501791,33.0
2021-10-16 07:53:04,421.0,37.0,,2978402.70068625,,1803.5,,,33.5,381.0,,79.200001180172,471.0,23047.538438016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,131.0698212501593,40.0
2021-10-16 06:53:03,369.0,31.0,,2978268.31863125,,1807.5,,,23.0,340.0,,79.200001180172,473.0,23046.578437247997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,134.38205499993637,29.0
2021-10-16 05:53:03,412.0,37.0,,2978139.141515,,1805.0,,,30.5,376.0,,79.200001180172,470.5,23045.61843648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,129.17711625015363,36.0
2021-10-16 04:53:01,375.0,35.0,,2978008.54487,,1806.0,,,27.0,343.0,,79.200001180172,472.5,23044.658435711997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,130.59664499992505,32.0
2021-10-16 03:53:01,387.0,34.0,,2977875.58234375,,1807.0,,,22.0,355.0,,79.200001180172,472.0,23043.698434944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,132.9625262496993,32.0
2021-10-16 02:52:59,406.0,33.0,,2977746.87840375,,1806.0,,,30.0,374.0,,79.6000011861324,471.5,23042.738434175997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,128.70394000038505,32.0
2021-10-16 01:52:58,370.0,36.0,,2977620.06716875,,1809.5,,,29.0,338.0,,79.6000011861324,471.0,23041.778433408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,126.81123499991372,32.0
2021-10-16 00:52:58,400.0,38.0,,2977490.8900525,,1799.0,,,33.5,365.0,,78.8000011742115,471.5,23040.818432639997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,129.17711624968797,35.0
2021-10-15 23:52:56,376.0,30.0,,2977364.55199375,,1807.5,,,25.0,347.0,,78.8000011742115,472.5,23039.858431872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,126.33805875014514,29.0
2021-10-15 22:52:56,402.0,36.0,,2977232.06264375,,1802.5,,,28.0,371.0,,78.8000011742115,472.0,23038.898431103997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,132.4893499999307,31.0
2021-10-15 21:52:55,394.0,35.0,,2977100.9928225,,1800.0,,,27.5,365.0,,78.400001168251,473.0,23037.938430336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,131.0698212501593,29.0
2021-10-15 20:52:53,385.0,30.0,,2976968.5034725,,1805.0,,,24.5,356.0,,78.8000011742115,472.0,23036.978429567996,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,132.4893499999307,29.0
2021-10-15 19:52:53,368.0,29.0,,2976839.32635625,,1805.0,,,22.0,339.0,,78.400001168251,474.5,23035.058428032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,129.17711625015363,29.0
2021-10-15 18:52:52,397.0,33.0,,2976710.62241625,,1803.5,,,27.5,366.0,,78.8000011742115,473.0,23034.098427263998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,128.70393999991938,31.0
2021-10-15 17:52:51,407.0,37.0,,2976577.65989,,1806.0,,,27.0,370.0,,79.200001180172,472.5,23033.138426496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,132.96252625016496,37.0
2021-10-15 16:52:50,395.0,36.0,,2976442.3314825,,1801.5,,,30.5,362.0,,78.400001168251,471.0,23032.178425727998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,135.3284074999392,33.0
2021-10-15 15:52:49,384.0,35.0,,2976309.36895625,,1799.0,,,23.5,351.0,,78.400001168251,471.5,23031.21842496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,132.9625262496993,33.0
2021-10-15 14:52:49,391.0,36.0,,2976177.3527825,,1801.5,,,24.5,360.0,,78.400001168251,470.5,23030.258424191998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,132.01617375016212,31.0
2021-10-15 13:52:47,400.0,35.0,,2976041.0780225,,1802.5,,,31.0,372.0,,78.400001168251,471.0,23029.298423424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,136.27475999994203,28.0
2021-10-15 12:52:46,405.0,34.0,,2975895.3397375,,1806.0,,,25.0,375.0,,78.400001168251,471.0,23028.338422655997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,145.73828499997035,30.0
2021-10-15 11:52:46,375.0,30.0,,2975759.0649775,,1804.5,,,19.0,348.0,,78.400001168251,472.0,23027.378421888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,136.27475999994203,27.0
2021-10-15 10:52:44,385.0,33.0,,2975629.414685,,1802.5,,,21.0,357.0,,78.400001168251,473.0,23026.41842112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,129.65029249992222,28.0
2021-10-15 09:52:44,394.0,32.0,,2975498.81804,,1807.5,,,22.0,362.0,,78.400001168251,473.0,23025.458420352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,130.5966450003907,32.0
2021-10-15 08:52:43,401.0,42.0,,2975365.3823375,,1796.5,,,34.0,366.0,,79.200001180172,470.5,23024.498419584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,685.44,,133.43570249993354,35.0
2021-10-15 07:52:41,383.0,30.0,,2975232.41981125,,1808.5,,,25.0,350.0,,79.200001180172,474.0,23023.538418816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,132.9625262496993,33.0
2021-10-15 06:52:41,368.0,30.0,,2975101.82316625,,1807.0,,,20.0,340.0,,78.8000011742115,473.5,23022.578418048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,130.5966450003907,28.0
2021-10-15 05:52:40,373.0,29.0,,2974976.90463625,,1805.0,,,24.0,344.0,,78.400001168251,474.0,23021.61841728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,124.91852999990806,29.0
2021-10-15 04:52:38,378.0,32.0,,2974851.51293,,1801.5,,,19.5,349.0,,78.8000011742115,473.5,23020.658416512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,125.39170624967664,29.0
2021-10-15 03:52:38,370.0,30.0,,2974724.22851875,,1805.0,,,27.0,343.0,,78.400001168251,476.5,23019.698415744002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,127.28441125014797,27.0
2021-10-15 02:52:38,386.0,29.0,,2974598.36363625,,1807.0,,,21.5,354.0,,78.400001168251,475.0,23018.738414976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,125.86488249991089,32.0
2021-10-15 01:52:37,368.0,29.0,,2974475.33781125,,1813.0,,,20.5,339.0,,79.200001180172,475.0,23017.778414208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,123.02582500036806,29.0
2021-10-15 00:52:36,370.0,31.0,,2974352.7851625,,1801.0,,,21.0,339.0,,78.400001168251,474.5,23016.81841344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,122.55264874966815,31.0
2021-10-14 23:52:35,358.0,29.0,,2974231.6520425,,1796.5,,,21.5,339.0,,77.2000011503696,475.5,23015.858412672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,121.13311999989673,19.0
2021-10-14 22:52:34,377.0,30.0,,2974111.93845125,,1800.0,,,24.5,350.0,,77.2000011503696,474.5,23014.898411904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,119.71359125012532,27.0
2021-10-14 21:52:33,362.0,29.0,,2973993.64438875,,1796.5,,,21.0,337.0,,77.2000011503696,476.5,23013.938411136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,118.29406249988824,25.0
2021-10-14 20:52:33,366.0,29.0,,2973875.35032625,,1796.5,,,23.0,339.0,,77.2000011503696,475.5,23012.978410368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,118.2940625003539,27.0
2021-10-14 19:52:32,365.0,29.0,,2973758.4757925,,1801.5,,,22.5,341.0,,77.2000011503696,476.0,23011.538409216002,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,473.28,,116.87453374965116,24.0
2021-10-14 18:52:30,365.0,30.0,,2973641.1280825,,1795.0,,,25.0,343.0,,77.2000011503696,475.5,23011.058408832003,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,489.6,,117.34771000035107,22.0
2021-10-14 17:52:29,375.0,30.0,,2973522.83402,,1797.5,,,24.5,345.0,,77.2000011503696,475.5,23010.578408448,,,,,,,,SLM00575,Fernando de Noronha,0.48000038400277845,1632,489.6,,118.29406249988824,30.0
2021-10-14 16:52:28,369.0,32.0,,2973404.5399575,,1792.0,,,24.0,341.0,,77.2000011503696,476.5,23010.098408064,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,522.24,,118.29406249988824,28.0
2021-10-14 15:52:27,382.0,33.0,,2973285.2995425,,1793.0,,,21.5,350.0,,77.2000011503696,475.5,23009.618407680002,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,538.56,,119.24041499989107,32.0
2021-10-14 14:52:27,378.0,32.0,,2973151.39066375,,1792.0,,,26.0,349.0,,77.2000011503696,477.0,23009.138407296003,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,522.24,,133.9088787501678,29.0
2021-10-14 13:52:26,370.0,32.0,,2973032.15024875,,1791.5,,,26.5,343.0,,77.2000011503696,476.5,23008.658406912,,,,,,,,SLM00575,Fernando de Noronha,0.48000038400277845,1632,522.24,,119.24041499989107,27.0
2021-10-14 12:52:26,377.0,30.0,,2972911.96348125,,1800.0,,,27.0,346.0,,76.8000011444092,478.5,23008.178406528,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,489.6,,120.1867674998939,31.0
2021-10-14 11:52:24,362.0,29.0,,2972793.1962425,,1797.5,,,20.0,336.0,,77.2000011503696,477.0,23007.698406144,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,473.28,,118.76723875012249,26.0
2021-10-14 10:52:23,242.0,15.0,,2972673.48265125,,1791.5,,,7.5,228.0,,74.4000011086464,587.5,23007.218405760002,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,244.8,,119.71359125012532,14.0
2021-10-13 21:52:13,349.0,29.0,,2972573.6424625,,1810.5,,,21.0,324.0,,79.200001180172,476.5,23000.978400768,,,,,,,,SLM00575,Fernando de Noronha,0.48000038400277845,1632,473.28,,99.84018875006586,25.0
2021-10-13 20:52:11,313.0,24.0,,2972462.91922,,1807.0,,,20.5,312.0,,78.400001168251,478.5,23000.498400384,,,,,,,,SLM00575,Fernando de Noronha,0.48000038399914047,1632,391.68,,110.72324249986559,1.0
2021-10-13 19:52:11,312.0,25.0,,2972335.1616325,,1792.0,,,15.0,311.0,,76.4000011384487,495.5,22999.378399488,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,408.0,,127.75758749991655,1.0
2021-10-13 14:52:06,529.0,46.0,,2972215.9212175,,1795.0,,,60.0,457.0,,78.400001168251,471.5,22996.178396928,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,750.72,,119.24041499989107,72.0
2021-10-13 13:52:05,528.0,48.0,,2972009.6163725,,1815.5,,,67.5,457.0,,82.4000012278557,472.0,22995.538396416003,,,,,,,,SLM00575,Fernando de Noronha,0.6400005119976413,1632,783.36,,206.30484500015154,71.0
2021-10-13 12:52:04,527.0,48.0,,2971799.99929375,,1790.5,,,67.0,454.0,,78.400001168251,472.0,22994.898395904,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,783.36,,209.61707874992862,73.0
2021-10-13 08:52:00,286.0,10.0,,2971705.83722,,1818.5,,,14.5,292.0,,78.8000011742115,474.5,22992.338393856,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,163.2,,94.16207375004888,6.0
2021-10-13 07:52:00,565.0,48.0,,2971481.5516775,,1812.0,,,78.5,486.0,,81.6000012159348,466.0,22991.698393344002,,,,,,,,SLM00575,Fernando de Noronha,0.6400005119976413,1632,783.36,,224.28554250020534,79.0
2021-10-13 06:51:58,553.0,54.0,,2971260.1051925,,1784.5,,,76.0,476.0,,80.0000011920929,465.5,22991.058392832,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,881.28,,221.44648499973118,77.0
2021-10-13 05:51:58,552.0,51.0,,2971040.5514125,,1798.0,,,81.5,475.0,,78.400001168251,466.0,22990.41839232,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,832.32,,219.55378000019118,77.0
2021-10-13 04:51:57,537.0,47.0,,2970825.25621875,,1811.0,,,72.0,466.0,,80.0000011920929,468.0,22989.778391808002,,,,,,,,SLM00575,Fernando de Noronha,0.6400005119976413,1632,767.04,,215.2951937499456,71.0
2021-10-13 03:51:56,296.0,22.0,,2970654.91276875,,1815.5,,,15.0,297.0,,79.200001180172,475.0,22989.138391296,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,359.04,,170.34345000004396,1.0
2021-10-13 02:51:55,512.0,46.0,,2970490.72061,,1807.0,,,61.5,455.0,,81.2000012099743,468.0,22988.498390784,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,750.72,,164.19215874979272,57.0
2021-10-13 01:51:54,313.0,27.0,,2970330.7870375,,1821.0,,,19.0,309.0,,80.8000012040138,472.5,22987.858390272002,,,,,,,,SLM00575,Fernando de Noronha,0.6400005119976413,1632,440.64,,159.93357250001281,4.0
2021-10-13 00:51:53,528.0,50.0,,2970154.29229625,,1772.5,,,67.0,458.0,,76.0000011324883,467.5,22987.21838976,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,816.0,,176.4947412502952,70.0
2021-10-12 23:51:52,372.0,33.0,,2970019.437065,,1811.0,,,29.5,343.0,,79.200001180172,473.0,22986.578389248003,,,,,,,,SLM00575,Fernando de Noronha,0.6400005119976413,1632,538.56,,134.85523124970496,29.0
2021-10-12 22:51:52,384.0,38.0,,2969885.05501,,1803.5,,,30.5,353.0,,79.200001180172,470.0,22985.938388736,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,620.16,,134.38205500040203,31.0
2021-10-12 21:51:50,376.0,32.0,,2969749.25342625,,1810.5,,,28.5,345.0,,79.200001180172,471.0,22985.298388224,,,,,,,,SLM00575,Fernando de Noronha,0.6400005120012793,1632,522.24,,135.8015837497078,31.0
2021-10-12 20:51:49,415.0,35.0,,2969610.13960875,,1812.0,,,33.5,378.0,,80.0000011920929,472.0,22984.658387712003,,,,,,,,SLM00575,Fernando de Noronha,0.6400005119976413,1632,571.2,,139.11381749995053,37.0
2021-10-12 19:51:49,376.0,29.0,,2969469.13308625,,1808.5,,,27.0,349.0,,78.8000011742115,472.5,22983.058386432003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,141.0065224999562,27.0
2021-10-12 18:51:47,380.0,32.0,,2969340.9023225,,1807.5,,,23.5,351.0,,79.200001180172,472.0,22982.098385664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,128.2307637501508,29.0
2021-10-12 17:51:46,322.0,26.0,,2969215.9837925,,1814.0,,,20.0,317.0,,79.6000011861324,475.0,22981.138384896003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,124.91852999990806,5.0
2021-10-12 16:51:46,556.0,49.0,,2969065.98692125,,1817.5,,,68.0,482.0,,83.2000012397766,467.5,22980.178384128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,,149.99687125021592,74.0
2021-10-12 15:51:45,554.0,47.0,,2968843.59408375,,1800.0,,,74.0,482.0,,78.8000011742115,466.5,22979.218383360003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,222.39283749973401,72.0
2021-10-12 14:51:43,378.0,34.0,,2968707.31932375,,1808.5,,,27.0,347.0,,79.6000011861324,473.0,22978.258382592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,136.27475999994203,31.0
2021-10-12 13:51:43,447.0,47.0,,2968545.01987,,1809.5,,,70.5,397.0,,79.6000011861324,467.0,22977.298381824003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,162.29945375025272,50.0
2021-10-12 12:51:42,382.0,30.0,,2968384.61312125,,1812.0,,,27.5,350.0,,79.6000011861324,472.5,22976.338381056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,160.4067487497814,32.0
2021-10-12 11:51:41,394.0,35.0,,2968259.221415,,1805.0,,,33.0,362.0,,78.8000011742115,471.0,22975.378380288003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,125.3917062501423,32.0
2021-10-12 10:51:41,362.0,30.0,,2968134.77606125,,1807.5,,,20.0,337.0,,78.8000011742115,473.0,22974.41837952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,124.44535375013947,25.0
2021-10-12 09:51:39,413.0,32.0,,2968009.384355,,1814.0,,,28.5,379.0,,78.8000011742115,473.0,22973.458378752002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,125.39170624967664,34.0
2021-10-12 08:51:38,377.0,31.0,,2967881.15359125,,1804.5,,,24.0,349.0,,78.400001168251,473.5,22972.498377984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,128.2307637501508,28.0
2021-10-12 07:51:38,388.0,30.0,,2967755.28870875,,1807.5,,,27.0,358.0,,78.8000011742115,472.0,22971.538377216002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,125.86488249991089,30.0
2021-10-12 06:51:37,360.0,29.0,,2967629.8970025,,1806.0,,,26.0,334.0,,78.8000011742115,473.0,22970.578376448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,125.3917062501423,26.0
2021-10-12 05:51:35,389.0,36.0,,2967506.39800125,,1804.5,,,28.0,358.0,,78.8000011742115,471.0,22969.618375680002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,123.49900125013664,31.0
2021-10-12 04:51:34,358.0,28.0,,2967381.47947125,,1807.0,,,20.5,334.0,,78.400001168251,474.0,22968.658374912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,124.91852999990806,24.0
2021-10-12 03:51:34,359.0,29.0,,2967260.34635125,,1807.5,,,22.5,332.0,,78.8000011742115,472.5,22967.698374144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,121.13311999989673,27.0
2021-10-12 02:51:32,364.0,29.0,,2967137.7937025,,1807.0,,,24.0,336.0,,78.8000011742115,472.5,22966.738373376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,122.55264875013381,28.0
2021-10-12 01:51:32,360.0,29.0,,2967017.606935,,1807.5,,,21.0,334.0,,78.400001168251,472.5,22965.778372608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,120.1867674998939,26.0
2021-10-12 00:51:31,461.0,41.0,,2966896.00063875,,1811.0,,,59.0,397.0,,78.8000011742115,468.5,22964.81837184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,,121.60629625013098,64.0
2021-10-11 23:51:30,364.0,29.0,,2966771.08210875,,1811.0,,,25.5,341.0,,79.200001180172,473.5,22963.858371072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,124.91852999990806,23.0
2021-10-11 22:51:29,366.0,30.0,,2966649.94898875,,1809.5,,,28.5,334.0,,79.200001180172,474.0,22962.898370304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.13311999989673,32.0
2021-10-11 21:51:28,363.0,31.0,,2966527.86951625,,1806.0,,,21.5,335.0,,78.8000011742115,472.5,22961.938369536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,122.07947249989957,28.0
2021-10-11 20:51:28,380.0,33.0,,2966407.68274875,,1803.5,,,25.0,353.0,,79.200001180172,472.0,22960.978368768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,120.18676750035957,27.0
2021-10-11 19:51:26,368.0,31.0,,2966287.9691575,,1810.5,,,29.0,335.0,,79.6000011861324,473.0,22959.058367232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,119.71359124965966,33.0
2021-10-11 18:51:25,448.0,44.0,,2966119.04523625,,1797.5,,,48.0,400.0,,78.8000011742115,468.5,22958.098366464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,718.08,,168.92392125027254,48.0
2021-10-11 17:51:25,501.0,43.0,,2965952.01402,,1804.5,,,53.0,445.0,,78.8000011742115,469.0,22957.138365696002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,701.76,,167.03121624980122,56.0
2021-10-11 16:51:24,403.0,32.0,,2965784.03645125,,1803.5,,,31.0,371.0,,78.8000011742115,472.0,22956.178364928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,167.9775687502697,32.0
2021-10-11 15:51:22,354.0,28.0,,2965663.84968375,,1809.5,,,22.5,333.0,,78.8000011742115,472.0,22955.218364160002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,120.1867674998939,21.0
2021-10-11 14:51:22,377.0,29.0,,2965544.1360925,,1807.0,,,26.5,350.0,,78.8000011742115,473.5,22954.258363392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,119.71359125012532,27.0
2021-10-11 13:51:20,373.0,29.0,,2965416.378505,,1805.0,,,25.0,347.0,,78.8000011742115,473.0,22953.298362624002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,127.75758749991655,26.0
2021-10-11 12:51:20,369.0,31.0,,2965290.5136225,,1803.5,,,25.5,342.0,,79.200001180172,474.0,22952.338361856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,125.86488249991089,27.0
2021-10-11 11:51:19,373.0,32.0,,2965167.4877975,,1802.5,,,30.5,349.0,,78.0000011622906,472.5,22951.378361088002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,123.0258249999024,24.0
2021-10-11 10:51:18,377.0,35.0,,2965043.04244375,,1799.0,,,29.0,346.0,,78.400001168251,471.5,22950.41836032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,124.44535375013947,31.0
2021-10-11 09:51:17,368.0,32.0,,2964916.23120875,,1805.0,,,26.0,339.0,,78.400001168251,473.0,22949.458359552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,126.81123499991372,29.0
2021-10-11 08:51:16,368.0,30.0,,2964791.785855,,1805.0,,,23.5,342.0,,78.400001168251,474.0,22948.498358784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,124.44535375013947,26.0
2021-10-11 07:51:16,383.0,32.0,,2964664.0282675,,1805.0,,,29.5,355.0,,78.8000011742115,471.5,22947.538358016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,127.75758749991655,28.0
2021-10-11 06:51:14,378.0,29.0,,2964539.1097375,,1807.0,,,28.0,351.0,,78.8000011742115,472.0,22946.578357248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,124.91852999990806,27.0
2021-10-11 05:51:14,395.0,34.0,,2964410.87897375,,1807.0,,,26.5,363.0,,78.8000011742115,473.5,22945.61835648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,128.2307637501508,32.0
2021-10-11 04:51:12,371.0,30.0,,2964287.85314875,,1806.0,,,28.5,352.0,,78.8000011742115,473.0,22944.658355712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,123.0258249999024,19.0
2021-10-11 03:51:12,361.0,32.0,,2964163.407795,,1801.5,,,23.5,343.0,,78.8000011742115,474.0,22943.698354944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,124.44535375013947,18.0
2021-10-11 02:51:10,447.0,41.0,,2964037.5429125,,1795.5,,,47.5,401.0,,78.400001168251,471.0,22942.738354176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,,125.86488249991089,46.0
2021-10-11 01:51:09,544.0,49.0,,2963869.56534375,,1791.5,,,73.5,469.0,,77.6000011563301,467.5,22941.778353408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,167.97756874980405,75.0
2021-10-11 00:51:09,539.0,49.0,,2963658.52873625,,1786.0,,,68.5,468.0,,77.6000011563301,466.5,22940.81835264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,,211.0366075001657,71.0
2021-10-10 23:51:08,538.0,50.0,,2963485.34622875,,1804.5,,,68.0,463.0,,80.4000011980534,467.5,22939.858351872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,,173.18250750005245,75.0
2021-10-10 22:51:07,537.0,50.0,,2963275.72915,,1788.0,,,70.0,462.0,,78.0000011622906,467.5,22938.898351104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,209.61707874992862,75.0
2021-10-10 21:51:06,392.0,35.0,,2963083.6195925,,1794.0,,,29.0,361.0,,77.6000011563301,471.5,22937.938350336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,192.10955750010908,31.0
2021-10-10 20:51:05,512.0,46.0,,2962961.06694375,,1796.5,,,54.5,443.0,,78.8000011742115,469.0,22936.978349568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,750.72,,122.55264875013381,69.0
2021-10-10 19:51:04,440.0,39.0,,2962796.874785,,1804.5,,,38.0,394.0,,78.8000011742115,471.0,22935.058348032002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,164.19215874979272,46.0
2021-10-10 18:51:03,407.0,35.0,,2962635.99486,,1805.0,,,33.5,369.0,,78.8000011742115,474.0,22934.098347264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,160.87992500001565,38.0
2021-10-10 17:51:02,402.0,37.0,,2962482.21257875,,1802.5,,,35.5,367.0,,79.200001180172,472.0,22933.138346496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,153.78228124976158,35.0
2021-10-10 16:51:01,399.0,36.0,,2962330.3230025,,1801.0,,,35.5,370.0,,78.8000011742115,471.0,22932.178345728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,151.88957625022158,29.0
2021-10-10 15:51:00,430.0,36.0,,2962180.7993075,,1806.0,,,31.5,372.0,,79.200001180172,470.0,22931.21834496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,149.52369499998167,58.0
2021-10-10 14:51:00,397.0,33.0,,2962028.90973125,,1807.0,,,32.0,364.0,,79.200001180172,473.0,22930.258344192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,151.88957625022158,33.0
2021-10-10 13:50:58,388.0,32.0,,2961884.590975,,1809.5,,,29.5,355.0,,79.200001180172,472.0,22929.298343424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,144.31875624973327,33.0
2021-10-10 12:50:58,400.0,35.0,,2961739.7990425,,1807.0,,,27.0,367.0,,79.200001180172,471.5,22928.338342656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,144.79193249996752,33.0
2021-10-10 11:50:57,395.0,35.0,,2961595.48028625,,1810.5,,,32.5,363.0,,79.200001180172,471.5,22927.378341888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,144.31875625019893,32.0
2021-10-10 10:50:56,400.0,35.0,,2961449.74200125,,1809.5,,,29.5,365.0,,79.200001180172,472.0,22926.41834112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,145.73828499997035,35.0
2021-10-10 09:50:55,394.0,36.0,,2961306.3695975,,1804.5,,,34.5,361.0,,79.200001180172,471.5,22925.458340352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,143.37240374973044,33.0
2021-10-10 08:50:54,397.0,34.0,,2961163.47037,,1809.5,,,32.0,363.0,,79.200001180172,472.5,22924.498339584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,142.89922749996185,34.0
2021-10-10 07:50:53,402.0,37.0,,2961012.52714625,,1807.0,,,32.5,372.0,,79.200001180172,471.5,22923.538338816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,150.94322375021875,30.0
2021-10-10 06:50:52,395.0,35.0,,2960869.62791875,,1803.5,,,35.0,368.0,,79.200001180172,472.0,22922.578338048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,142.89922749996185,27.0
2021-10-10 05:50:51,394.0,34.0,,2960726.255515,,1811.0,,,29.5,365.0,,79.200001180172,472.5,22921.61833728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,143.3724037501961,29.0
2021-10-10 04:50:51,394.0,35.0,,2960586.195345,,1805.0,,,29.5,367.0,,79.200001180172,473.5,22920.658336512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,140.06016999995336,27.0
2021-10-10 03:50:49,403.0,36.0,,2960443.2961175,,1806.0,,,36.0,374.0,,79.200001180172,472.5,22919.698335744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,142.89922749996185,29.0
2021-10-10 02:50:48,394.0,34.0,,2960300.87006625,,1808.5,,,31.5,366.0,,79.200001180172,473.5,22918.738334976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,142.4260512497276,28.0
2021-10-10 01:50:48,392.0,33.0,,2960156.55131,,1805.0,,,28.5,364.0,,79.200001180172,473.5,22917.778334208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,144.31875625019893,28.0
2021-10-10 00:50:46,391.0,34.0,,2960014.598435,,1810.5,,,30.5,363.0,,79.200001180172,472.5,22916.81833344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,141.95287499995902,28.0
2021-10-09 23:50:46,402.0,35.0,,2959871.22603125,,1803.5,,,30.0,372.0,,79.200001180172,472.0,22915.858332672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,143.3724037501961,30.0
2021-10-09 22:50:45,399.0,34.0,,2959723.59504125,,1806.0,,,32.5,368.0,,79.200001180172,473.0,22914.898331903998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,147.630989999976,31.0
2021-10-09 21:50:44,427.0,39.0,,2959570.7591125,,1802.5,,,36.5,390.0,,79.200001180172,471.5,22913.938331136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,152.83592874975875,37.0
2021-10-09 20:50:42,395.0,36.0,,2959422.18177,,1805.0,,,32.5,365.0,,79.200001180172,472.0,22912.978330367998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,148.57734249997884,30.0
2021-10-09 19:50:42,397.0,36.0,,2959274.55078,,1803.5,,,34.0,367.0,,79.200001180172,472.5,22911.058328832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,147.630989999976,30.0
2021-10-09 18:50:41,389.0,34.0,,2959132.597905,,1806.0,,,29.5,356.0,,79.200001180172,473.0,22910.098328064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,141.95287499995902,33.0
2021-10-09 17:50:40,339.0,29.0,,2958998.21585,,1810.5,,,21.5,324.0,,79.200001180172,474.0,22909.138327296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,134.38205500040203,15.0
2021-10-09 16:50:39,506.0,45.0,,2958812.73076,,1803.5,,,55.5,448.0,,79.6000011861324,469.5,22908.178326528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,185.4850899996236,58.0
2021-10-09 15:50:38,510.0,42.0,,2958621.567555,,1809.5,,,46.5,450.0,,80.8000012040138,470.0,22907.21832576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,685.44,,191.16320500010625,60.0
2021-10-09 14:50:38,503.0,45.0,,2958428.03846875,,1807.5,,,53.0,450.0,,80.8000012040138,470.0,22906.258324992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,193.5290862498805,53.0
2021-10-09 13:50:36,506.0,46.0,,2958236.87526375,,1809.5,,,58.0,447.0,,80.4000011980534,469.0,22905.298324224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,,191.16320500010625,59.0
2021-10-09 12:50:35,510.0,46.0,,2958045.2388825,,1811.0,,,54.5,450.0,,80.8000012040138,468.5,22904.338323456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,750.72,,191.63638124987483,60.0
2021-10-09 11:50:35,513.0,45.0,,2957853.60250125,,1794.0,,,60.0,451.0,,78.0000011622906,469.0,22903.378322688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,734.4,,191.6363812503405,62.0
2021-10-09 10:50:33,508.0,45.0,,2957661.96612,,1796.5,,,57.5,449.0,,78.400001168251,470.5,22902.41832192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,191.63638124987483,59.0
2021-10-09 09:50:33,502.0,45.0,,2957469.8565625,,1797.5,,,57.0,450.0,,79.200001180172,469.0,22901.458321152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,734.4,,192.10955750010908,52.0
2021-10-09 08:50:32,537.0,50.0,,2957279.16653375,,1813.0,,,73.0,465.0,,81.6000012159348,467.5,22900.498320384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,190.690028749872,72.0
2021-10-09 07:50:31,538.0,49.0,,2957066.23722125,,1801.5,,,69.0,464.0,,79.6000011861324,470.0,22899.538319616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,212.92931250017136,74.0
2021-10-09 06:50:30,538.0,48.0,,2956858.03967125,,1795.0,,,71.5,464.0,,77.6000011563301,468.0,22898.578318847998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,,208.19754999969155,74.0
2021-10-09 05:50:29,539.0,49.0,,2956649.368945,,1790.5,,,68.5,465.0,,78.0000011622906,468.0,22897.61831808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,208.6707262499258,74.0
2021-10-09 04:50:29,544.0,49.0,,2956440.69821875,,1792.0,,,70.5,471.0,,78.0000011622906,468.0,22896.658317311998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,,208.67072625039145,73.0
2021-10-09 03:50:27,548.0,44.0,,2956230.60796375,,1792.0,,,128.0,471.0,,77.6000011563301,470.0,22895.698316544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,718.08,,210.0902549996972,77.0
2021-10-09 02:50:27,540.0,50.0,,2956020.990885,,1801.0,,,70.0,469.0,,79.200001180172,469.0,22894.738315775998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,209.61707874992862,71.0
2021-10-09 01:50:25,542.0,49.0,,2955810.42745375,,1787.0,,,67.5,469.0,,78.0000011622906,469.0,22893.778315008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,210.56343125039712,73.0
2021-10-09 00:50:25,538.0,52.0,,2955599.8640225,,1821.0,,,73.0,462.0,,82.8000012338161,468.0,22892.818314239998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,848.64,,210.56343124993145,76.0
2021-10-08 23:50:24,299.0,25.0,,2955394.97870625,,1792.0,,,14.5,303.0,,76.0000011324883,476.5,22891.858313472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,204.88531624991447,4.0
2021-10-08 22:50:23,558.0,51.0,,2955219.90349375,,1795.5,,,83.0,483.0,,78.8000011742115,468.0,22890.898312703997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,832.32,,175.07521250005811,75.0
2021-10-08 21:50:22,556.0,51.0,,2954996.56430375,,1814.5,,,90.5,481.0,,80.8000012040138,470.0,22889.938311936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,832.32,,223.33918999973685,75.0
2021-10-08 20:50:21,566.0,53.0,,2954772.7519375,,1784.5,,,84.5,488.0,,78.400001168251,468.5,22888.978311167997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,864.96,,223.8123662499711,78.0
2021-10-08 19:50:20,395.0,36.0,,2954550.83227625,,1798.0,,,30.0,368.0,,77.6000011563301,475.0,22887.058309632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,221.9196612504311,27.0
2021-10-08 18:50:19,321.0,27.0,,2954428.2796275,,1789.5,,,21.0,317.0,,75.6000011265278,477.0,22886.098308864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,122.55264874966815,4.0
2021-10-08 17:50:18,256.0,20.0,,2954348.7860175,,1789.5,,,11.5,286.0,,74.8000011146069,480.0,22885.138308096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,326.4,,79.49361000023782,30.0
2021-10-08 16:50:18,317.0,26.0,,2954287.74628125,,1807.5,,,18.0,317.0,,78.0000011622906,474.0,22884.178307328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,61.03973624994978,0.0
2021-10-08 15:50:16,321.0,26.0,,2954189.7987975,,1805.0,,,17.0,321.0,,78.0000011622906,474.0,22883.21830656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.9474837500602,0.0
2021-10-08 14:50:16,320.0,27.0,,2954089.95860875,,1805.0,,,20.5,320.0,,78.400001168251,474.0,22882.258305792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.84018875006586,0.0
2021-10-08 13:50:16,320.0,27.0,,2953991.0647725,,1808.5,,,22.0,320.0,,78.400001168251,474.5,22881.298305024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.89383624959737,0.0
2021-10-08 12:50:15,316.0,26.0,,2953892.6441125,,1807.0,,,21.5,317.0,,78.400001168251,474.5,22880.338304255998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,98.42066000029445,1.0
