Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-10-08 11:50:14,325.0,27.0,,2953794.2234525,,1806.0,,,23.0,319.0,,78.400001168251,472.5,22879.378303488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.42065999982879,6.0
2021-10-08 10:50:13,315.0,28.0,,2953693.9100875,,1802.5,,,23.0,321.0,,78.0000011622906,474.0,22878.418302719998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,100.31336500030011,6.0
2021-10-08 09:50:12,315.0,26.0,,2953595.96260375,,1803.5,,,21.5,315.0,,78.400001168251,475.0,22877.458301952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.94748374959454,0.0
2021-10-08 08:50:11,318.0,27.0,,2953498.9614725,,1807.0,,,21.5,318.0,,78.400001168251,474.0,22876.498301183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,0.0
2021-10-08 07:50:10,314.0,26.0,,2953402.90669375,,1805.0,,,17.5,315.0,,78.0000011622906,474.5,22875.538300416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-10-08 06:50:09,311.0,26.0,,2953306.37873875,,1805.0,,,19.0,313.0,,78.400001168251,475.0,22874.578299647997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795500028878,2.0
2021-10-08 05:50:08,319.0,26.0,,2953210.32396,,1807.0,,,17.0,317.0,,78.400001168251,474.5,22873.61829888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477874958888,2.0
2021-10-08 04:50:07,321.0,27.0,,2953111.43012375,,1803.5,,,20.5,318.0,,78.400001168251,474.5,22872.658298111997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.89383625006303,3.0
2021-10-08 03:50:06,321.0,27.0,,2953012.06311125,,1803.5,,,21.5,320.0,,78.400001168251,475.5,22871.698297344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701250029728,1.0
2021-10-08 02:50:05,315.0,26.0,,2952913.64245125,,1807.5,,,16.5,315.0,,78.400001168251,474.5,22870.738296575997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,98.42065999982879,0.0
2021-10-08 01:50:04,319.0,26.0,,2952815.22179125,,1805.0,,,16.5,318.0,,78.400001168251,474.0,22869.778295808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.42065999982879,1.0
2021-10-08 00:50:03,315.0,27.0,,2952717.74748375,,1803.5,,,19.5,313.0,,78.400001168251,475.5,22868.818295039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430750029162,2.0
2021-10-07 23:50:03,314.0,26.0,,2952621.21952875,,1806.0,,,22.0,314.0,,78.0000011622906,474.5,22867.858294272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,0.0
2021-10-07 22:50:01,308.0,26.0,,2952525.63792625,,1804.5,,,18.5,313.0,,78.400001168251,475.5,22866.898293503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160249982029,5.0
2021-10-07 21:50:01,318.0,27.0,,2952428.16361875,,1804.5,,,21.5,317.0,,78.400001168251,476.5,22865.938292736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430750029162,1.0
2021-10-07 20:50:00,309.0,26.0,,2952331.1624875,,1807.0,,,18.0,313.0,,78.400001168251,477.0,22864.978291967996,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.00113125005737,4.0
2021-10-07 19:49:59,320.0,26.0,,2952233.68818,,1806.0,,,15.5,319.0,,78.0000011622906,476.0,22863.618290879996,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,424.32,,97.47430749982595,1.0
2021-10-07 18:49:58,279.0,24.0,,2952147.5701025,,1803.5,,,14.0,303.0,,77.6000011563301,476.0,22863.21829056,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,391.68,,86.11807750025764,24.0
2021-10-07 17:49:57,277.0,26.0,,2952066.65696375,,1800.0,,,17.5,298.0,,77.6000011563301,477.5,22862.818290239997,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,424.32,,80.91313875000924,21.0
2021-10-07 16:49:56,289.0,22.0,,2951986.6901775,,1803.5,,,14.5,303.0,,77.6000011563301,478.0,22862.41828992,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,359.04,,79.96678625000641,14.0
2021-10-07 15:49:55,308.0,26.0,,2951898.20621875,,1803.5,,,14.5,313.0,,77.6000011563301,477.5,22862.018289599997,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,424.32,,88.48395874956623,5.0
2021-10-07 14:49:54,283.0,25.0,,2951808.7759075,,1801.0,,,16.5,301.0,,77.6000011563301,477.5,22861.61828928,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,408.0,,89.43031125003472,18.0
2021-10-07 13:49:54,277.0,23.0,,2951728.80912125,,1801.0,,,17.0,301.0,,77.6000011563301,478.5,22861.218288959997,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,375.36,,79.96678625000641,24.0
2021-10-07 12:49:52,298.0,24.0,,2951644.1105725,,1804.5,,,15.5,307.0,,77.6000011563301,478.5,22860.81828864,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,391.68,,84.69854875002056,9.0
2021-10-07 11:49:52,292.0,25.0,,2951551.84120375,,1802.5,,,19.0,305.0,,77.6000011563301,480.0,22860.418288319997,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,408.0,,92.26936875004321,13.0
2021-10-07 10:49:51,290.0,20.0,,2951460.99136375,,1803.5,,,12.5,307.0,,77.6000011563301,495.5,22860.018288,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,326.4,,90.8498400002718,17.0
2021-10-06 09:49:28,318.0,27.0,,2951378.65869625,,1807.5,,,19.5,321.0,,78.400001168251,473.5,22845.3099429,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,82.33266749978065,3.0
2021-10-06 08:49:26,321.0,27.0,,2951279.76486,,1805.0,,,18.5,321.0,,78.400001168251,474.0,22844.5182756,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,98.89383625006303,0.0
2021-10-06 07:49:26,321.0,27.0,,2951179.92467125,,1807.0,,,22.5,322.0,,78.400001168251,475.0,22843.7266083,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,99.84018875006586,1.0
2021-10-06 06:49:25,330.0,27.0,,2951081.030835,,1806.0,,,19.0,322.0,,78.400001168251,474.0,22842.934941,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,98.89383625006303,8.0
2021-10-06 05:49:24,309.0,27.0,,2950984.50288,,1804.5,,,19.5,316.0,,78.400001168251,475.0,22842.1432737,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,96.52795499982312,7.0
2021-10-06 04:49:23,333.0,27.0,,2950884.66269125,,1805.0,,,23.0,325.0,,78.400001168251,475.0,22841.3516064,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,99.84018875006586,8.0
2021-10-06 03:49:22,333.0,27.0,,2950781.51026875,,1806.0,,,18.0,324.0,,78.400001168251,473.5,22840.5599391,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,103.15242249984294,9.0
2021-10-06 02:49:21,333.0,27.0,,2950678.35784625,,1807.0,,,26.0,322.0,,78.400001168251,475.0,22839.7682718,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,103.1524225003086,11.0
2021-10-06 01:49:20,326.0,27.0,,2950575.6786,,1806.0,,,20.5,320.0,,78.400001168251,474.5,22838.9766045,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,102.6792462496087,6.0
2021-10-06 00:49:19,332.0,28.0,,2950473.47253,,1807.0,,,24.0,323.0,,78.400001168251,474.5,22838.1849372,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,456.96,,102.20607000030577,9.0
2021-10-05 22:49:17,329.0,28.0,,2950268.58721375,,1807.0,,,20.0,324.0,,78.400001168251,475.0,22837.3932699,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,456.96,,204.88531624991447,5.0
2021-10-05 21:49:16,333.0,27.0,,2950165.43479125,,1807.5,,,24.0,324.0,,78.400001168251,474.0,22836.6016026,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,103.15242249984294,9.0
2021-10-05 20:49:15,336.0,27.0,,2950062.28236875,,1807.0,,,23.0,324.0,,78.8000011742115,473.5,22835.8099353,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,103.1524225003086,12.0
2021-10-05 19:49:14,335.0,27.0,,2949959.12994625,,1806.0,,,20.0,323.0,,78.8000011742115,475.0,22835.018268,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,103.15242249984294,12.0
2021-10-05 18:49:14,333.0,27.0,,2949856.4507,,1807.0,,,18.5,323.0,,78.8000011742115,474.0,22834.2266007,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,102.67924625007436,10.0
2021-10-05 17:49:13,328.0,27.0,,2949753.77145375,,1807.5,,,21.0,323.0,,78.8000011742115,473.5,22833.4349334,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,102.67924625007436,5.0
2021-10-05 16:49:11,333.0,27.0,,2949651.0922075,,1808.5,,,16.5,322.0,,78.8000011742115,474.0,22832.6432661,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,102.67924625007436,11.0
2021-10-05 15:49:11,327.0,28.0,,2949547.46660875,,1808.5,,,19.5,324.0,,78.8000011742115,474.5,22831.8515988,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,456.96,,103.62559874961153,3.0
2021-10-05 14:49:10,334.0,27.0,,2949443.84101,,1807.0,,,23.5,326.0,,78.8000011742115,474.5,22831.0599315,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,103.62559875007719,8.0
2021-10-05 13:49:09,333.0,28.0,,2949341.16176375,,1808.5,,,19.5,324.0,,78.8000011742115,474.0,22830.2682642,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,456.96,,102.67924625007436,9.0
2021-10-05 12:49:09,333.0,28.0,,2949237.536165,,1807.5,,,20.0,324.0,,78.8000011742115,474.5,22829.4765969,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,456.96,,103.62559875007719,9.0
2021-10-05 11:49:07,315.0,27.0,,2949135.80327125,,1807.0,,,17.0,317.0,,78.8000011742115,474.5,22828.6849296,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,101.73289375007153,2.0
2021-10-05 10:49:06,317.0,27.0,,2949037.38261125,,1806.0,,,17.0,320.0,,78.8000011742115,474.0,22827.8932623,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,98.42065999982879,3.0
2021-10-05 09:49:06,315.0,27.0,,2948938.488775,,1807.0,,,19.5,321.0,,78.8000011742115,476.0,22827.101595,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,98.89383625006303,6.0
2021-10-05 08:49:04,326.0,26.0,,2948840.068115,,1808.5,,,15.5,321.0,,78.8000011742115,473.5,22826.3099277,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,424.32,,98.42065999982879,5.0
2021-10-05 07:49:03,323.0,27.0,,2948739.75475,,1807.0,,,16.0,322.0,,78.8000011742115,474.5,22825.5182604,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,100.31336500030011,1.0
2021-10-05 06:49:03,319.0,27.0,,2948639.441385,,1807.0,,,18.5,320.0,,78.8000011742115,476.0,22824.7265931,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,100.31336499983445,1.0
2021-10-05 05:49:02,324.0,27.0,,2948540.0743725,,1809.5,,,18.5,323.0,,78.8000011742115,474.5,22823.9349258,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,99.36701249983162,1.0
2021-10-05 04:49:01,315.0,26.0,,2948443.07324125,,1809.5,,,21.5,315.0,,78.8000011742115,475.0,22823.1432585,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,424.32,,97.00113125005737,0.0
2021-10-05 03:49:00,312.0,26.0,,2948346.07211,,1807.5,,,17.5,315.0,,78.8000011742115,474.0,22822.3515912,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,424.32,,97.00113125005737,3.0
2021-10-05 02:48:59,318.0,27.0,,2948248.12462625,,1807.0,,,19.5,317.0,,78.8000011742115,475.0,22821.5599239,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,97.9474837500602,1.0
2021-10-05 01:48:58,312.0,27.0,,2948150.1771425,,1807.0,,,19.0,313.0,,78.8000011742115,475.0,22820.7682566,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,440.64,,97.9474837500602,1.0
2021-10-05 00:48:57,310.0,24.0,,2948065.95177,,1812.0,,,18.5,297.0,,78.8000011742115,476.0,22819.9765893,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,391.68,,84.22537249978632,13.0
2021-10-04 23:48:56,509.0,44.0,,2947925.41842375,,1802.5,,,57.0,449.0,,79.6000011861324,469.0,22819.184922,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,718.08,,140.5333462501876,60.0
2021-10-04 22:48:55,517.0,46.0,,2947732.36251375,,1803.5,,,61.5,450.0,,80.0000011920929,468.0,22818.3932547,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,750.72,,193.0559100001119,67.0
2021-10-04 21:48:54,368.0,31.0,,2947581.41929,,1805.0,,,25.0,342.0,,78.8000011742115,473.5,22817.6015874,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,505.92,,150.9432237497531,26.0
2021-10-04 20:48:54,379.0,30.0,,2947461.2325225,,1803.5,,,26.5,341.0,,78.8000011742115,474.0,22816.8099201,,,,,,,,SLM00575,Fernando de Noronha,0.7916672999999719,1632,489.6,,120.1867674998939,38.0
2021-10-04 19:48:52,362.0,29.0,,2947341.51893125,,1809.5,,,27.5,338.0,,78.8000011742115,474.5,22815.058252032002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,119.71359125012532,24.0
2021-10-04 18:48:51,366.0,31.0,,2947224.6443975,,1806.0,,,26.5,341.0,,78.8000011742115,473.5,22814.098251264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,116.87453375011683,25.0
2021-10-04 17:48:51,367.0,30.0,,2947107.2966875,,1809.5,,,28.0,340.0,,78.8000011742115,473.0,22813.138250496002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,117.34770999988541,27.0
2021-10-04 16:48:50,368.0,30.0,,2946989.9489775,,1806.0,,,25.0,339.0,,78.8000011742115,474.5,22812.178249728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,117.34770999988541,29.0
2021-10-04 15:48:49,393.0,32.0,,2946870.7085625,,1812.0,,,24.0,362.0,,80.0000011920929,472.0,22811.21824896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,119.24041500035673,31.0
2021-10-04 14:48:48,278.0,22.0,,2946793.1076575,,1808.5,,,15.0,290.0,,78.8000011742115,477.0,22810.258248192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,359.04,,77.6009049997665,12.0
2021-10-04 13:48:47,288.0,24.0,,2946711.24816625,,1807.5,,,16.0,295.0,,78.8000011742115,476.5,22809.298247424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,81.85949125001207,7.0
2021-10-04 12:48:47,283.0,23.0,,2946627.02279375,,1808.5,,,16.5,295.0,,78.8000011742115,477.0,22808.338246656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,375.36,,84.22537250025198,12.0
2021-10-04 11:48:45,319.0,27.0,,2946531.9143675,,1807.0,,,17.5,313.0,,78.8000011742115,475.0,22807.378245888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,95.10842624958605,6.0
2021-10-04 10:48:44,319.0,27.0,,2946432.07417875,,1809.5,,,17.5,312.0,,78.8000011742115,473.5,22806.41824512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.84018875006586,7.0
2021-10-04 09:48:44,322.0,27.0,,2946340.27798625,,1806.0,,,17.0,315.0,,78.8000011742115,474.5,22805.458244352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,91.79619250027463,7.0
2021-10-04 08:48:42,428.0,38.0,,2946224.349805,,1800.0,,,32.5,387.0,,78.8000011742115,471.5,22804.498243584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,115.928181250114,41.0
2021-10-04 07:48:42,513.0,49.0,,2946057.31858875,,1787.0,,,63.0,456.0,,78.8000011742115,469.0,22803.538242816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,167.03121624980122,57.0
2021-10-04 06:48:41,556.0,51.0,,2945884.6092575,,1796.5,,,77.5,483.0,,78.0000011622906,467.0,22802.578242048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,832.32,,172.7093312498182,73.0
2021-10-04 05:48:39,482.0,42.0,,2945699.59734375,,1793.0,,,48.0,434.0,,78.0000011622906,470.0,22801.61824128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,685.44,,185.01191375032067,48.0
2021-10-04 04:48:39,480.0,42.0,,2945520.73672125,,1796.5,,,50.0,434.0,,78.0000011622906,469.5,22800.658240512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,685.44,,178.86062249960378,46.0
2021-10-04 03:48:38,478.0,43.0,,2945343.76880375,,1796.5,,,47.0,429.0,,78.400001168251,468.5,22799.698239744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,701.76,,176.96791750006378,49.0
2021-10-04 02:48:37,477.0,43.0,,2945165.85453375,,1795.0,,,47.5,431.0,,78.0000011622906,469.0,22798.738238976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,701.76,,177.9142700000666,46.0
2021-10-04 01:48:36,479.0,42.0,,2944988.88661625,,1794.0,,,47.0,436.0,,77.6000011563301,469.0,22797.778238208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,685.44,,176.96791750006378,43.0
2021-10-04 00:48:35,475.0,42.0,,2944811.91869875,,1794.0,,,46.0,434.0,,77.6000011563301,469.0,22796.81823744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,685.44,,176.96791750006378,41.0
2021-10-03 23:48:35,482.0,42.0,,2944635.4239575,,1793.0,,,45.0,434.0,,77.6000011563301,471.0,22795.858236672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,685.44,,176.49474124982953,48.0
2021-10-03 22:48:33,469.0,42.0,,2944457.5096875,,1789.5,,,45.0,432.0,,77.6000011563301,469.5,22794.898235904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,685.44,,177.9142700000666,37.0
2021-10-03 21:48:33,483.0,40.0,,2944280.54177,,1792.0,,,39.5,437.0,,77.2000011503696,469.5,22793.938235136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,,176.96791750006378,46.0
2021-10-03 20:48:31,267.0,21.0,,2944170.29170375,,1794.0,,,14.0,293.0,,75.2000011205673,475.5,22792.978234367998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,342.72,,110.250066250097,26.0
2021-10-03 19:48:30,341.0,28.0,,2944067.13928125,,1794.0,,,19.5,326.0,,76.0000011324883,475.5,22791.058232832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,103.15242249984294,15.0
2021-10-03 18:48:30,337.0,27.0,,2943961.14780125,,1793.0,,,18.0,329.0,,76.4000011384487,474.0,22790.098232064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,105.99147999985144,8.0
2021-10-03 17:48:29,273.0,22.0,,2943867.93208,,1803.5,,,15.5,292.0,,77.6000011563301,476.5,22789.138231296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,359.04,,93.21572125004604,19.0
2021-10-03 16:48:27,318.0,26.0,,2943783.23353125,,1801.5,,,19.0,317.0,,77.6000011563301,475.0,22788.178230528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,84.69854875002056,1.0
2021-10-03 15:48:27,317.0,26.0,,2943685.75922375,,1803.5,,,15.0,319.0,,77.6000011563301,475.5,22787.21822976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430750029162,2.0
2021-10-03 14:48:26,361.0,27.0,,2943574.08962875,,1804.5,,,17.0,337.0,,77.6000011563301,473.5,22786.258228992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,111.66959499986842,24.0
2021-10-03 13:48:25,377.0,31.0,,2943461.000505,,1803.5,,,29.0,347.0,,77.6000011563301,471.5,22785.298228224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,113.0891237501055,30.0
2021-10-03 12:48:24,329.0,27.0,,2943356.42855375,,1801.0,,,21.0,321.0,,77.6000011563301,474.0,22784.338227456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,104.57195125008002,8.0
2021-10-03 11:48:24,299.0,25.0,,2943262.26648,,1800.0,,,15.5,308.0,,77.6000011563301,476.0,22783.378226688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,94.16207374958321,9.0
2021-10-03 10:48:22,295.0,24.0,,2943173.78252125,,1802.5,,,12.0,309.0,,77.6000011563301,476.5,22782.41822592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,391.68,,88.48395875003189,14.0
2021-10-03 09:48:22,277.0,23.0,,2943084.82538625,,1803.5,,,16.5,301.0,,77.6000011563301,477.5,22781.458225152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,375.36,,88.95713500026613,24.0
2021-10-03 08:48:20,278.0,23.0,,2943005.8049525,,1804.5,,,18.0,301.0,,77.6000011563301,477.0,22780.498224384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,375.36,,79.02043375000358,23.0
2021-10-03 07:48:20,277.0,24.0,,2942926.3113425,,1805.0,,,18.0,304.0,,77.6000011563301,477.0,22779.538223616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,79.49360999977216,27.0
2021-10-03 06:48:18,348.0,28.0,,2942842.55914625,,1802.5,,,24.0,326.0,,77.6000011563301,476.0,22778.578222848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,83.75219625001773,22.0
2021-10-03 05:48:18,308.0,26.0,,2942737.51401875,,1801.0,,,17.0,313.0,,77.2000011503696,476.5,22777.61822208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,105.04512750031427,5.0
2021-10-03 04:48:16,312.0,26.0,,2942642.87876875,,1801.0,,,20.0,315.0,,77.2000011503696,476.0,22776.658221312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.63524999981746,3.0
2021-10-03 03:48:16,310.0,26.0,,2942546.82399,,1802.5,,,19.5,312.0,,77.2000011503696,476.5,22775.698220544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-10-03 02:48:15,316.0,27.0,,2942450.76921125,,1799.0,,,19.0,315.0,,77.2000011503696,476.5,22774.738219775998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.05477875005454,1.0
2021-10-03 01:48:14,318.0,27.0,,2942353.76808,,1798.0,,,17.5,317.0,,77.2000011503696,476.0,22773.778219008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-10-03 00:48:13,318.0,26.0,,2942257.240125,,1802.5,,,17.0,315.0,,77.2000011503696,478.0,22772.818218239998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795499982312,3.0
2021-10-02 23:48:12,317.0,26.0,,2942159.7658175,,1801.5,,,16.5,314.0,,77.2000011503696,478.5,22771.858217472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430749982595,3.0
2021-10-02 22:48:11,251.0,21.0,,2942068.9159775,,1796.5,,,15.0,285.0,,76.0000011324883,480.5,22770.898216703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,342.72,,90.8498400002718,34.0
2021-10-02 21:48:10,253.0,20.0,,2942004.5640075,,1795.0,,,13.5,286.0,,76.0000011324883,480.5,22769.938215936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,326.4,,64.35196999972686,33.0
2021-10-02 20:48:09,257.0,21.0,,2941941.15839,,1794.0,,,12.5,285.0,,76.0000011324883,480.0,22768.978215167997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,342.72,,63.40561750018969,28.0
2021-10-02 19:48:08,257.0,21.0,,2941875.38689125,,1795.0,,,10.5,285.0,,76.0000011324883,481.5,22767.858214272,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,342.72,,65.77149874996394,28.0
2021-10-02 18:48:08,232.0,20.0,,2941813.87397875,,1787.0,,,12.0,271.0,,74.8000011146069,548.5,22767.698214144,,,,,,,,SLM00575,Fernando de Noronha,0.1600001280021388,1632,326.4,,61.51291250018403,39.0
2021-10-02 07:47:58,236.0,9.0,,2941810.561745,,1812.0,,,11.5,265.0,,78.0000011622906,481.5,22765.938212736,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,146.88,,3.3122337497770786,29.0
2021-10-02 06:47:57,290.0,25.0,,2941723.97049125,,1806.0,,,14.0,304.0,,78.400001168251,479.5,22765.778212608,,,,,,,,SLM00575,Fernando de Noronha,0.1600001280021388,1632,408.0,,86.59125375002623,14.0
2021-10-02 05:47:56,279.0,28.0,,2941635.01335625,,1805.0,,,23.0,301.0,,78.400001168251,485.0,22765.61821248,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,456.96,,88.95713500026613,22.0
2021-09-30 10:47:17,552.0,48.0,,2941499.68494875,,1800.0,,,67.0,478.0,,78.400001168251,463.0,22758.0182064,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,783.36,,135.3284074999392,74.0
2021-09-30 09:47:16,553.0,50.0,,2941286.75563625,,1803.5,,,72.5,479.0,,80.4000011980534,461.0,22757.41820592,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,816.0,,212.9293124997057,74.0
2021-09-30 08:47:15,548.0,49.0,,2941073.82632375,,1805.0,,,73.0,473.0,,80.4000011980534,459.5,22756.81820544,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,799.68,,212.92931250017136,75.0
2021-09-30 07:47:14,549.0,50.0,,2940862.31654,,1790.5,,,73.5,476.0,,77.6000011563301,459.5,22756.21820496,,,,,,,,SLM00575,Fernando de Noronha,0.6000004799971066,1632,816.0,,211.5097837499343,73.0
2021-09-30 06:47:13,549.0,48.0,,2940651.2799325,,1793.0,,,70.0,477.0,,78.8000011742115,460.5,22755.61820448,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,783.36,,211.0366075001657,72.0
2021-09-30 05:47:12,549.0,51.0,,2940438.35062,,1814.0,,,71.0,474.0,,81.6000012159348,460.5,22755.018204,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,832.32,,212.9293124997057,75.0
2021-09-30 04:47:11,552.0,49.0,,2940226.36766,,1791.5,,,70.5,478.0,,78.0000011622906,462.0,22754.41820352,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,799.68,,211.98296000016853,74.0
2021-09-30 03:47:10,546.0,48.0,,2940015.3310525,,1814.5,,,68.0,473.0,,80.8000012040138,460.5,22753.81820304,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,783.36,,211.0366075001657,73.0
2021-09-30 02:47:10,549.0,48.0,,2939805.2407975,,1797.5,,,68.0,474.0,,78.0000011622906,460.0,22753.21820256,,,,,,,,SLM00575,Fernando de Noronha,0.6000004799971066,1632,783.36,,210.0902549996972,75.0
2021-09-30 01:47:08,550.0,49.0,,2939594.20419,,1786.0,,,75.5,476.0,,76.8000011444092,461.5,22752.61820208,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,799.68,,211.0366075001657,74.0
2021-09-30 00:47:08,550.0,49.0,,2939383.1675825,,1786.0,,,69.5,478.0,,77.2000011503696,461.0,22752.0182016,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,799.68,,211.0366075001657,72.0
2021-09-29 23:47:06,547.0,49.0,,2939170.71144625,,1793.0,,,69.0,474.0,,78.8000011742115,461.5,22751.41820112,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,799.68,,212.45613624993712,73.0
2021-09-29 22:47:05,527.0,45.0,,2938961.0943675,,1797.5,,,65.0,455.0,,78.0000011622906,465.0,22750.81820064,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,734.4,,209.61707874992862,72.0
2021-09-29 21:47:05,300.0,27.0,,2938766.61892875,,1804.5,,,23.0,311.0,,78.0000011622906,475.0,22750.21820016,,,,,,,,SLM00575,Fernando de Noronha,0.6000004799971066,1632,440.64,,194.47543874988332,11.0
2021-09-29 20:47:03,369.0,30.0,,2938648.32486625,,1807.0,,,24.0,345.0,,78.400001168251,474.5,22749.61819968,,,,,,,,SLM00575,Fernando de Noronha,0.6000004800007446,1632,489.6,,118.29406249988824,24.0
2021-09-29 19:47:03,366.0,31.0,,2938530.97715625,,1802.5,,,25.5,341.0,,78.400001168251,474.5,22748.058198432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,117.34771000035107,25.0
2021-09-29 18:47:02,399.0,36.0,,2938395.1755725,,1801.5,,,33.0,366.0,,78.8000011742115,473.0,22747.098197664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,135.8015837497078,33.0
2021-09-29 17:47:01,367.0,32.0,,2938266.94480875,,1800.0,,,25.0,343.0,,78.8000011742115,474.0,22746.138196896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,128.2307637501508,24.0
2021-09-29 16:47:00,362.0,30.0,,2938146.75804125,,1806.0,,,21.0,339.0,,78.400001168251,474.5,22745.178196128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,120.1867674998939,23.0
2021-09-29 15:46:59,378.0,33.0,,2938025.151745,,1803.5,,,30.5,351.0,,78.400001168251,474.0,22744.21819536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,121.60629625013098,27.0
2021-09-29 14:46:58,367.0,30.0,,2937899.76003875,,1805.0,,,22.5,339.0,,78.400001168251,473.5,22743.258194592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,125.3917062501423,28.0
2021-09-29 13:46:57,362.0,30.0,,2937782.41232875,,1804.5,,,27.0,338.0,,78.400001168251,475.0,22742.298193824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,117.34770999988541,24.0
2021-09-29 12:46:56,360.0,29.0,,2937664.5914425,,1807.5,,,23.5,336.0,,78.400001168251,474.0,22741.338193056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,117.82088625011966,24.0
2021-09-29 11:46:56,359.0,30.0,,2937549.1364375,,1807.0,,,21.0,335.0,,78.400001168251,474.5,22740.378192288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,115.45500499987975,24.0
2021-09-29 10:46:55,358.0,30.0,,2937432.73508,,1806.0,,,25.0,336.0,,78.400001168251,473.5,22739.41819152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,116.40135749988258,22.0
2021-09-29 09:46:55,360.0,29.0,,2937316.3337225,,1804.5,,,25.5,337.0,,78.8000011742115,474.5,22738.458190752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.40135749988258,23.0
2021-09-29 08:46:53,388.0,33.0,,2937182.42484375,,1807.0,,,24.5,359.0,,78.400001168251,473.5,22737.498189984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,133.9088787501678,29.0
2021-09-29 07:46:53,363.0,29.0,,2937061.7649,,1806.0,,,27.0,339.0,,78.400001168251,474.0,22736.538189216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,120.65994375012815,24.0
2021-09-29 06:46:52,362.0,29.0,,2936942.99766125,,1807.0,,,25.0,340.0,,78.8000011742115,474.5,22735.578188448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,118.76723874965683,22.0
2021-09-29 05:46:51,360.0,29.0,,2936826.59630375,,1804.5,,,25.0,339.0,,78.8000011742115,475.0,22734.61818768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.40135750034824,21.0
2021-09-29 04:46:50,361.0,30.0,,2936708.30224125,,1807.5,,,23.0,336.0,,78.8000011742115,474.0,22733.658186912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.29406249988824,25.0
2021-09-29 03:46:49,364.0,29.0,,2936590.95453125,,1808.5,,,24.0,340.0,,79.200001180172,474.0,22732.698186144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,117.34770999988541,24.0
2021-09-29 02:46:48,364.0,30.0,,2936474.0799975,,1808.5,,,24.5,339.0,,78.8000011742115,475.0,22731.738185375998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,116.87453375011683,25.0
2021-09-29 01:46:47,363.0,30.0,,2936354.8395825,,1809.5,,,23.0,341.0,,78.8000011742115,475.5,22730.778184608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,119.24041499989107,22.0
2021-09-29 00:46:46,373.0,31.0,,2936235.12599125,,1807.5,,,30.5,347.0,,78.8000011742115,475.0,22729.818183839998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,119.71359125012532,26.0
2021-09-28 23:46:45,366.0,30.0,,2936113.99287125,,1807.0,,,25.0,339.0,,78.8000011742115,473.5,22728.858183072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.13311999989673,27.0
2021-09-28 22:46:45,366.0,30.0,,2935990.96704625,,1809.5,,,24.0,343.0,,78.8000011742115,474.5,22727.898182303998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,123.0258249999024,23.0
2021-09-28 21:46:44,380.0,32.0,,2935862.7362825,,1813.0,,,31.5,352.0,,79.6000011861324,474.5,22726.938181536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,128.2307637501508,28.0
2021-09-28 20:46:42,376.0,33.0,,2935729.77375625,,1812.0,,,27.0,346.0,,79.6000011861324,475.5,22725.978180767997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,132.96252625016496,30.0
2021-09-28 19:46:42,465.0,38.0,,2935595.8648775,,1816.5,,,48.0,409.0,,79.6000011861324,473.0,22724.738179776,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,620.16,,133.90887874970213,56.0
2021-09-28 18:46:40,560.0,52.0,,2935386.24779875,,1796.5,,,85.0,485.0,,78.8000011742115,469.5,22724.458179552,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,848.64,,209.61707874992862,75.0
2021-09-28 17:46:40,566.0,52.0,,2935157.23049375,,1799.0,,,82.0,491.0,,80.0000011920929,468.5,22724.178179328,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,848.64,,229.0173050002195,75.0
2021-09-28 16:46:39,523.0,48.0,,2934928.21318875,,1789.0,,,128.0,463.0,,78.0000011622906,471.5,22723.898179104,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,783.36,,229.01730499975383,60.0
2021-09-28 15:46:38,339.0,48.0,,2934793.3579575,,1780.5,,,40.5,326.0,,77.6000011563301,476.0,22723.61817888,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,783.36,,134.85523125017062,13.0
2021-09-28 09:46:32,276.0,23.0,,2934736.10363125,,1799.0,,,15.5,298.0,,76.8000011444092,480.0,22721.938177535998,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,375.36,,57.25432624993846,22.0
2021-09-28 08:46:32,280.0,24.0,,2934652.82461125,,1799.0,,,16.5,301.0,,76.8000011444092,480.0,22721.658177311998,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,391.68,,83.27902000024915,21.0
2021-09-27 08:46:10,311.0,27.0,,2934594.6239325,,1808.5,,,19.0,319.0,,78.8000011742115,478.0,22711.778169408,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,440.64,,58.20067874994129,8.0
2021-09-27 07:46:08,315.0,26.0,,2934499.04233,,1807.5,,,18.5,321.0,,78.8000011742115,477.5,22711.258168992,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,424.32,,95.58160249982029,6.0
2021-09-27 06:46:08,316.0,27.0,,2934400.62167,,1807.0,,,19.5,318.0,,78.8000011742115,477.5,22710.738168576,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,440.64,,98.42066000029445,2.0
2021-09-27 05:46:07,312.0,26.0,,2934304.093715,,1809.5,,,18.5,316.0,,78.8000011742115,478.0,22710.21816816,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,424.32,,96.52795499982312,4.0
2021-09-27 04:46:06,319.0,27.0,,2934208.98528875,,1807.5,,,19.5,320.0,,78.8000011742115,478.5,22709.698167744,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,440.64,,95.1084262500517,1.0
2021-09-27 03:46:05,316.0,27.0,,2934111.037805,,1809.5,,,22.5,319.0,,78.8000011742115,477.5,22709.178167328002,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,440.64,,97.9474837500602,3.0
2021-09-27 02:46:04,313.0,26.0,,2934013.5634975,,1809.5,,,15.5,319.0,,78.8000011742115,478.0,22708.658166912002,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,424.32,,97.47430749982595,6.0
2021-09-27 01:46:04,314.0,26.0,,2933917.981895,,1809.5,,,21.0,318.0,,78.8000011742115,476.5,22708.138166496,,,,,,,,SLM00575,Fernando de Noronha,0.5200004160033131,1632,424.32,,95.58160249982029,4.0
2021-09-27 00:46:02,310.0,26.0,,2933821.45394,,1807.5,,,21.0,317.0,,78.8000011742115,479.0,22707.61816608,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,424.32,,96.52795500028878,7.0
2021-09-26 23:46:02,317.0,27.0,,2933725.39916125,,1807.5,,,18.0,320.0,,78.8000011742115,478.0,22707.098165664,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,440.64,,96.05477875005454,3.0
2021-09-26 22:46:00,312.0,26.0,,2933629.3443825,,1809.5,,,16.5,317.0,,78.8000011742115,479.0,22706.578165248,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,424.32,,96.05477875005454,5.0
2021-09-26 21:46:00,319.0,26.0,,2933533.76278,,1810.5,,,18.0,321.0,,78.8000011742115,479.0,22706.058164832,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,424.32,,95.58160249982029,2.0
2021-09-26 20:45:59,314.0,27.0,,2933437.234825,,1809.5,,,17.0,317.0,,78.8000011742115,478.5,22705.538164416,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,440.64,,96.52795499982312,3.0
2021-09-26 19:45:58,316.0,26.0,,2933341.18004625,,1807.5,,,20.0,317.0,,78.8000011742115,479.0,22704.858163872002,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,424.32,,96.05477875005454,1.0
2021-09-26 18:45:57,310.0,26.0,,2933244.65209125,,1811.0,,,19.5,317.0,,78.8000011742115,480.5,22704.698163744,,,,,,,,SLM00575,Fernando de Noronha,0.1600001280021388,1632,424.32,,96.52795500028878,7.0
2021-09-26 17:45:56,315.0,26.0,,2933149.07048875,,1809.5,,,22.5,319.0,,78.8000011742115,480.0,22704.538163616002,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,424.32,,95.58160249982029,4.0
2021-09-26 16:45:55,318.0,27.0,,2933051.59618125,,1807.0,,,21.0,317.0,,78.8000011742115,479.5,22704.378163488,,,,,,,,SLM00575,Fernando de Noronha,0.1600001280021388,1632,440.64,,97.47430749982595,1.0
2021-09-25 15:45:33,201.0,14.0,,2932970.6830425,,1789.0,,,8.5,285.0,,74.4000011086464,483.0,22700.21816016,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,228.48,,80.91313875000924,84.0
2021-09-25 14:45:31,201.0,14.0,,2932945.131525,,1791.5,,,13.0,284.0,,74.4000011086464,483.0,22700.058160032,,,,,,,,SLM00575,Fernando de Noronha,0.16000012799850083,1632,228.48,,25.551517500076443,83.0
2021-09-25 11:45:29,205.0,15.0,,2932864.21838625,,1788.0,,,6.0,257.0,,74.4000011086464,597.5,22699.578159647997,,,,,,,,SLM00575,Fernando de Noronha,0.1600001280021388,1632,244.8,,80.91313875000924,52.0
2021-09-24 20:45:15,239.0,8.0,,2932863.27203375,,1796.5,,,7.5,281.0,,74.8000011146069,449.5,22697.178157727998,,,,,,,,SLM00575,Fernando de Noronha,0.1600001280021388,1632,130.56,,0.9463525000028312,42.0
2021-09-24 19:45:14,288.0,24.0,,2932779.99301375,,1788.0,,,14.0,303.0,,74.8000011146069,479.5,22696.738157376,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,391.68,,83.27902000024915,15.0
2021-09-24 18:45:13,307.0,26.0,,2932691.03587875,,1785.5,,,17.5,314.0,,74.8000011146069,478.5,22696.458157152,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,424.32,,88.95713499980047,7.0
2021-09-24 17:45:13,308.0,26.0,,2932597.34698125,,1783.5,,,18.0,314.0,,74.4000011086464,478.0,22696.178156928,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,424.32,,93.68889749981463,6.0
2021-09-24 16:45:12,200.0,13.0,,2932508.8630225,,1789.5,,,11.5,281.0,,74.4000011086464,483.0,22695.898156704,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,212.16,,88.48395875003189,81.0
2021-09-24 15:45:10,199.0,14.0,,2932483.78468125,,1788.0,,,10.5,282.0,,74.4000011086464,483.0,22695.61815648,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,228.48,,25.078341250307858,83.0
2021-09-24 14:45:10,200.0,13.0,,2932459.6526925,,1792.0,,,10.0,276.0,,74.4000011086464,487.5,22695.338156256,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,212.16,,24.131988749839365,76.0
2021-09-23 21:44:54,310.0,26.0,,2932418.0131825,,1801.0,,,21.0,319.0,,77.2000011503696,455.5,22690.578152448,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,424.32,,41.639510000124574,9.0
2021-09-23 20:44:54,309.0,26.0,,2932323.85110875,,1800.0,,,20.0,317.0,,77.2000011503696,468.5,22690.298152224,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,424.32,,94.16207375004888,8.0
2021-09-23 19:44:52,308.0,26.0,,2932229.689035,,1800.0,,,18.0,313.0,,77.2000011503696,476.0,22689.058151232002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.16207375004888,5.0
2021-09-23 18:44:51,308.0,26.0,,2932134.58060875,,1799.0,,,15.0,313.0,,77.2000011503696,476.0,22688.098150464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.10842624958605,5.0
2021-09-23 17:44:50,308.0,26.0,,2932038.52583,,1801.5,,,18.5,311.0,,77.2000011503696,476.0,22687.138149696002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,3.0
2021-09-23 16:44:50,281.0,24.0,,2931944.8369325,,1797.5,,,14.0,298.0,,76.8000011444092,476.5,22686.178148928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,391.68,,93.68889750028029,17.0
2021-09-23 15:44:48,332.0,30.0,,2931849.25533,,1796.5,,,27.5,323.0,,76.8000011444092,474.0,22685.218148160002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,95.58160249982029,9.0
2021-09-23 14:44:47,363.0,29.0,,2931744.68337875,,1795.5,,,25.0,342.0,,76.8000011444092,474.5,22684.258147392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,104.57195125008002,21.0
2021-09-23 13:44:47,389.0,34.0,,2931628.7551975,,1790.5,,,29.0,362.0,,76.4000011384487,472.5,22683.298146624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,115.928181250114,27.0
2021-09-23 12:44:46,295.0,25.0,,2931515.1928975,,1797.5,,,16.5,305.0,,76.4000011384487,476.5,22682.338145856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,113.56229999987409,10.0
2021-09-23 11:44:44,283.0,24.0,,2931425.76258625,,1798.0,,,18.0,298.0,,76.4000011384487,476.5,22681.378145088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,89.43031125003472,15.0
2021-09-23 10:44:44,335.0,25.0,,2931335.3859225,,1792.0,,,18.5,324.0,,76.4000011384487,475.0,22680.41814432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,90.37666375003755,11.0
2021-09-23 09:44:43,382.0,36.0,,2931226.08220875,,1786.0,,,29.5,359.0,,76.0000011324883,472.5,22679.458143552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,109.30371375009418,23.0
2021-09-23 08:44:43,302.0,25.0,,2931121.5102575,,1793.0,,,13.5,309.0,,76.0000011324883,475.5,22678.498142784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,104.57195124961436,7.0
2021-09-23 07:44:41,310.0,26.0,,2931025.45547875,,1795.5,,,21.0,312.0,,76.4000011384487,476.0,22677.538142016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-09-23 06:44:40,310.0,26.0,,2930929.4007,,1795.5,,,17.0,314.0,,76.4000011384487,476.0,22676.578141248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,4.0
2021-09-23 05:44:40,307.0,26.0,,2930835.23862625,,1792.0,,,18.5,311.0,,76.4000011384487,476.0,22675.61814048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.16207375004888,4.0
2021-09-23 04:44:38,311.0,26.0,,2930739.65702375,,1794.0,,,21.5,315.0,,76.4000011384487,475.5,22674.658139712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160250028595,4.0
2021-09-23 03:44:38,307.0,26.0,,2930645.02177375,,1793.0,,,17.0,312.0,,76.0000011324883,475.5,22673.698138944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.63524999981746,5.0
2021-09-23 02:44:37,304.0,26.0,,2930549.9133475,,1792.0,,,15.5,312.0,,76.0000011324883,475.0,22672.738138176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.1084262500517,8.0
2021-09-23 01:44:36,303.0,26.0,,2930456.69762625,,1793.0,,,19.5,312.0,,76.4000011384487,476.5,22671.778137408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.21572125004604,9.0
2021-09-23 00:44:35,306.0,26.0,,2930363.00872875,,1795.0,,,15.0,317.0,,76.4000011384487,476.0,22670.81813664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889749981463,11.0
2021-09-22 23:44:34,311.0,26.0,,2930269.7930075,,1795.5,,,18.0,316.0,,76.4000011384487,475.5,22669.858135872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.21572125004604,5.0
2021-09-22 22:44:33,307.0,26.0,,2930176.10411,,1795.5,,,19.0,310.0,,76.4000011384487,477.0,22668.898135104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889749981463,3.0
2021-09-22 21:44:32,303.0,26.0,,2930082.4152125,,1795.5,,,20.5,309.0,,76.0000011324883,475.5,22667.938134336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.68889750028029,6.0
2021-09-22 20:44:31,308.0,26.0,,2929989.19949125,,1789.5,,,19.0,312.0,,76.0000011324883,476.0,22666.978133567998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.21572125004604,4.0
2021-09-22 19:44:30,306.0,26.0,,2929894.56424125,,1791.5,,,17.5,310.0,,76.0000011324883,476.5,22665.058132032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.63524999981746,4.0
2021-09-22 18:44:30,300.0,26.0,,2929800.4021675,,1791.5,,,19.5,307.0,,76.0000011324883,476.5,22664.098131264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.16207375004888,7.0
2021-09-22 17:44:29,301.0,26.0,,2929706.71327,,1791.5,,,16.0,308.0,,76.0000011324883,474.5,22663.138130496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.68889749981463,7.0
2021-09-22 16:44:27,310.0,26.0,,2929613.0243725,,1791.5,,,20.0,310.0,,76.0000011324883,475.5,22662.178129728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889750028029,0.0
2021-09-22 15:44:26,308.0,26.0,,2929516.96959375,,1790.5,,,15.0,310.0,,75.2000011205673,475.5,22661.21812896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-09-22 14:44:26,307.0,26.0,,2929421.8611675,,1787.0,,,15.0,310.0,,75.2000011205673,475.5,22660.258128192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.1084262500517,3.0
2021-09-22 13:44:24,297.0,25.0,,2929330.53815125,,1801.0,,,20.0,312.0,,77.2000011503696,476.0,22659.298127424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,91.32301624957472,15.0
2021-09-22 12:44:24,308.0,25.0,,2929236.84925375,,1803.5,,,20.5,315.0,,77.2000011503696,475.5,22658.338126656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,93.68889750028029,7.0
2021-09-22 11:44:23,304.0,28.0,,2929143.16035625,,1799.0,,,18.5,312.0,,77.6000011563301,475.0,22657.378125888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,93.68889749981463,8.0
2021-09-22 10:44:22,343.0,27.0,,2929045.2128725,,1799.0,,,23.5,331.0,,77.2000011503696,474.5,22656.41812512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.9474837500602,12.0
2021-09-22 09:44:21,326.0,25.0,,2928943.953155,,1804.5,,,18.0,319.0,,77.6000011563301,475.5,22655.458124352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,101.25971749983728,7.0
2021-09-22 08:44:20,317.0,22.0,,2928847.89837625,,1809.5,,,18.5,312.0,,77.2000011503696,476.5,22654.498123584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,359.04,,96.05477875005454,5.0
2021-09-22 07:44:19,324.0,32.0,,2928752.78995,,1797.5,,,21.0,321.0,,76.4000011384487,475.0,22653.538122816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,95.1084262500517,3.0
2021-09-22 06:44:18,320.0,27.0,,2928658.1547,,1806.0,,,20.0,314.0,,78.0000011622906,474.5,22652.578122048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,94.63525000028312,6.0
2021-09-22 05:44:18,281.0,23.0,,2928576.29520875,,1806.0,,,12.5,296.0,,78.0000011622906,477.0,22651.61812128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,375.36,,81.85949125001207,15.0
2021-09-22 04:44:17,297.0,28.0,,2928494.4357175,,1804.5,,,22.5,304.0,,78.0000011622906,476.0,22650.658120512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,81.85949125001207,7.0
2021-09-22 03:44:17,322.0,28.0,,2928404.05905375,,1802.5,,,22.5,319.0,,78.0000011622906,475.5,22649.698119744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,90.37666375003755,3.0
2021-09-22 02:44:16,329.0,27.0,,2928300.90663125,,1806.0,,,17.5,322.0,,78.0000011622906,475.5,22648.738118975998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.15242249984294,7.0
2021-09-22 01:44:15,331.0,28.0,,2928198.70056125,,1801.5,,,22.5,324.0,,78.0000011622906,474.0,22647.778118208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,102.20606999984011,7.0
2021-09-22 00:44:14,326.0,27.0,,2928095.0749625,,1804.5,,,24.0,322.0,,78.0000011622906,476.0,22646.818117439998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.62559875007719,4.0
2021-09-21 23:44:13,330.0,27.0,,2927992.39571625,,1803.5,,,16.5,323.0,,78.0000011622906,475.0,22645.858116672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,102.67924625007436,7.0
2021-09-21 22:44:12,334.0,28.0,,2927888.7701175,,1805.0,,,19.0,324.0,,78.0000011622906,475.5,22644.898115903998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,103.62559875007719,10.0
2021-09-21 21:44:11,339.0,29.0,,2927783.72499,,1801.0,,,20.0,326.0,,78.0000011622906,474.5,22643.938115136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,105.0451274998486,13.0
2021-09-21 20:44:10,315.0,27.0,,2927679.626215,,1801.5,,,20.0,319.0,,78.0000011622906,476.0,22642.978114367997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,104.09877499984577,4.0
2021-09-21 19:44:09,321.0,28.0,,2927582.1519075,,1802.5,,,18.5,321.0,,78.0000011622906,474.5,22641.058112832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,97.47430750029162,0.0
