Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-09-21 18:44:08,320.0,27.0,,2927483.7312475,,1802.5,,,16.5,317.0,,78.0000011622906,476.0,22640.098112064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.42065999982879,3.0
2021-09-21 17:44:06,250.0,20.0,,2927394.7741125,,1805.0,,,12.0,301.0,,78.0000011622906,478.5,22639.138111296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,326.4,,88.95713500026613,51.0
2021-09-21 16:44:06,254.0,20.0,,2927336.57343375,,1805.0,,,13.5,293.0,,78.0000011622906,477.5,22638.178110528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,326.4,,58.20067874994129,39.0
2021-09-21 15:44:05,288.0,26.0,,2927258.4993525,,1802.5,,,16.0,304.0,,78.0000011622906,477.0,22637.21810976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,78.07408125000075,16.0
2021-09-21 14:44:04,312.0,27.0,,2927166.70316,,1801.5,,,17.5,313.0,,78.0000011622906,475.0,22636.258108992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,91.79619249980897,1.0
2021-09-21 13:44:03,318.0,26.0,,2927064.49709,,1801.5,,,20.0,317.0,,77.2000011503696,476.0,22635.298108224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,102.20606999984011,1.0
2021-09-21 12:44:02,335.0,27.0,,2926953.30067125,,1807.5,,,20.5,328.0,,78.400001168251,475.5,22634.338107456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,111.19641875009984,7.0
2021-09-21 11:44:01,319.0,26.0,,2926852.51413,,1807.5,,,20.5,321.0,,78.400001168251,475.5,22633.378106688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,100.7865412500687,2.0
2021-09-21 10:44:00,321.0,27.0,,2926755.0398225,,1807.0,,,15.0,323.0,,78.400001168251,475.5,22632.41810592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430749982595,2.0
2021-09-21 09:43:59,319.0,27.0,,2926657.09233875,,1807.0,,,16.5,319.0,,78.400001168251,474.5,22631.458105152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.9474837500602,0.0
2021-09-21 08:43:58,321.0,27.0,,2926558.1985025,,1805.0,,,17.5,321.0,,78.400001168251,475.5,22630.498104383998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.89383625006303,0.0
2021-09-21 07:43:58,321.0,27.0,,2926458.83149,,1808.5,,,16.5,323.0,,78.400001168251,476.0,22629.538103616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701250029728,2.0
2021-09-21 06:43:56,321.0,27.0,,2926358.99130125,,1807.5,,,15.5,322.0,,78.400001168251,476.0,22628.578102847998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.8401887496002,1.0
2021-09-21 05:43:55,314.0,26.0,,2926259.1511125,,1808.5,,,15.5,314.0,,78.400001168251,476.0,22627.61810208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,99.84018875006586,0.0
2021-09-21 04:43:54,320.0,27.0,,2926160.7304525,,1807.0,,,21.5,321.0,,78.400001168251,476.0,22626.658101311998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.42066000029445,1.0
2021-09-21 03:43:53,319.0,27.0,,2926060.89026375,,1806.0,,,22.0,319.0,,78.400001168251,476.5,22625.698100544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.8401887496002,0.0
2021-09-21 02:43:53,311.0,26.0,,2925963.41595625,,1806.0,,,16.0,312.0,,78.400001168251,475.5,22624.738099775997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.47430750029162,1.0
2021-09-21 01:43:52,310.0,26.0,,2925866.88800125,,1807.5,,,15.5,312.0,,78.400001168251,476.0,22623.778099008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,2.0
2021-09-21 00:43:51,317.0,27.0,,2925769.88687,,1806.0,,,19.5,317.0,,78.400001168251,476.0,22622.818098239997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,0.0
2021-09-20 23:43:50,315.0,26.0,,2925672.88573875,,1807.5,,,15.0,315.0,,78.400001168251,475.5,22621.858097472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113125005737,0.0
2021-09-20 22:43:50,317.0,26.0,,2925574.938255,,1807.0,,,20.0,319.0,,78.400001168251,476.0,22620.898096703997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.9474837500602,2.0
2021-09-20 21:43:49,315.0,26.0,,2925477.4639475,,1807.5,,,15.0,315.0,,78.400001168251,475.5,22619.938095936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430749982595,0.0
2021-09-20 20:43:48,314.0,26.0,,2925377.62375875,,1807.5,,,17.5,315.0,,78.400001168251,476.5,22618.978095167997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,99.84018875006586,1.0
2021-09-20 19:43:47,316.0,26.0,,2925280.14945125,,1806.0,,,20.5,317.0,,78.400001168251,476.0,22617.058093632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430749982595,1.0
2021-09-20 18:43:46,312.0,26.0,,2925182.2019675,,1808.5,,,20.5,315.0,,78.400001168251,476.5,22616.098092864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.9474837500602,3.0
2021-09-20 17:43:45,313.0,26.0,,2925085.20083625,,1809.5,,,18.5,316.0,,78.400001168251,476.0,22615.138092096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113125005737,3.0
2021-09-20 16:43:45,314.0,26.0,,2924987.2533525,,1808.5,,,15.0,317.0,,78.400001168251,477.0,22614.178091327998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.9474837500602,3.0
2021-09-20 15:43:43,315.0,26.0,,2924888.8326925,,1809.5,,,18.5,318.0,,78.400001168251,476.5,22613.21809056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.42065999982879,3.0
2021-09-20 14:43:42,317.0,27.0,,2924790.88520875,,1807.0,,,17.0,320.0,,78.400001168251,476.0,22612.258089791998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.9474837500602,3.0
2021-09-20 13:43:41,311.0,26.0,,2924696.24995875,,1807.0,,,16.0,317.0,,78.400001168251,477.0,22611.298089024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.63525000028312,6.0
2021-09-20 12:43:41,305.0,26.0,,2924600.66835625,,1807.5,,,18.0,316.0,,78.400001168251,476.5,22610.338088255998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160249982029,11.0
2021-09-20 11:43:40,312.0,27.0,,2924501.30134375,,1807.5,,,20.5,315.0,,78.400001168251,476.5,22609.378087488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701249983162,3.0
2021-09-20 10:43:39,310.0,26.0,,2924404.77338875,,1805.0,,,18.5,314.0,,78.400001168251,476.5,22608.41808672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795500028878,4.0
2021-09-20 09:43:38,314.0,26.0,,2924308.24543375,,1807.0,,,15.5,315.0,,78.400001168251,477.0,22607.458085952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795499982312,1.0
2021-09-20 08:43:36,305.0,26.0,,2924211.71747875,,1804.5,,,16.0,310.0,,78.400001168251,476.5,22606.498085184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795500028878,5.0
2021-09-20 07:43:35,315.0,27.0,,2924114.7163475,,1805.0,,,20.5,313.0,,78.400001168251,476.5,22605.538084416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113124959171,2.0
2021-09-20 06:43:34,304.0,26.0,,2924018.1883925,,1807.5,,,19.5,310.0,,78.400001168251,476.5,22604.578083648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795500028878,6.0
2021-09-20 05:43:33,306.0,27.0,,2923922.13361375,,1805.0,,,19.5,313.0,,78.400001168251,476.5,22603.61808288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.05477875005454,7.0
2021-09-20 04:43:33,318.0,27.0,,2923825.1324825,,1805.0,,,19.5,316.0,,78.400001168251,476.0,22602.658082112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,2.0
2021-09-20 03:43:32,314.0,26.0,,2923726.23864625,,1807.5,,,17.5,313.0,,78.400001168251,478.5,22601.698081344002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.89383624959737,1.0
2021-09-20 02:43:31,311.0,26.0,,2923630.1838675,,1809.5,,,20.0,312.0,,78.400001168251,478.0,22600.738080576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,1.0
2021-09-20 01:43:30,307.0,26.0,,2923534.12908875,,1807.0,,,15.5,308.0,,78.400001168251,476.5,22599.778079808002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-09-20 00:43:29,309.0,26.0,,2923439.0206625,,1807.5,,,19.5,311.0,,78.400001168251,477.0,22598.81807904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.1084262500517,2.0
2021-09-19 23:43:28,310.0,27.0,,2923342.4927075,,1808.5,,,22.0,312.0,,78.400001168251,477.5,22597.858078272002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,96.52795500028878,2.0
2021-09-19 22:43:27,309.0,26.0,,2923247.8574575,,1805.0,,,18.5,311.0,,78.400001168251,478.0,22596.898077504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.63524999981746,2.0
2021-09-19 21:43:26,308.0,26.0,,2923151.80267875,,1807.0,,,14.0,309.0,,78.400001168251,477.5,22595.938076736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-09-19 20:43:25,308.0,26.0,,2923055.7479,,1808.5,,,15.5,309.0,,78.400001168251,478.0,22594.978075968,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,1.0
2021-09-19 19:43:24,307.0,26.0,,2922959.69312125,,1807.5,,,20.0,308.0,,78.400001168251,477.5,22593.058074432003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,1.0
2021-09-19 18:43:23,311.0,27.0,,2922864.11151875,,1805.0,,,18.0,312.0,,78.400001168251,478.0,22592.098073664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,95.58160249982029,1.0
2021-09-19 17:43:23,305.0,26.0,,2922767.58356375,,1807.5,,,19.5,309.0,,78.400001168251,477.5,22591.138072896003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,4.0
2021-09-19 16:43:22,317.0,27.0,,2922671.05560875,,1806.0,,,19.0,311.0,,78.400001168251,479.0,22590.178072128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.52795500028878,6.0
2021-09-19 15:43:20,337.0,28.0,,2922585.88388375,,1803.5,,,23.0,317.0,,78.400001168251,476.5,22589.218071360003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,85.17172499978915,20.0
2021-09-19 14:43:19,323.0,26.0,,2922445.3505375,,1806.0,,,16.5,310.0,,78.400001168251,477.0,22588.258070592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,140.5333462501876,13.0
2021-09-19 13:43:19,538.0,48.0,,2922243.777455,,1788.0,,,72.0,465.0,,77.6000011563301,469.0,22587.298069824003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,783.36,,201.57308249967173,73.0
2021-09-19 12:43:18,534.0,52.0,,2922030.8481425,,1784.5,,,78.0,463.0,,78.0000011622906,468.5,22586.338069056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,848.64,,212.92931250017136,71.0
2021-09-19 11:43:17,538.0,47.0,,2921816.9724775,,1784.5,,,65.5,466.0,,76.8000011444092,471.5,22585.378068288002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,213.8756650001742,72.0
2021-09-19 10:43:16,536.0,50.0,,2921602.62363625,,1787.0,,,76.0,466.0,,78.0000011622906,470.0,22584.41806752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,214.34884124994278,70.0
2021-09-19 09:43:15,530.0,52.0,,2921388.274795,,1791.5,,,83.5,462.0,,78.400001168251,470.0,22583.458066752002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,848.64,,214.34884124994278,68.0
2021-09-19 08:43:14,537.0,50.0,,2921172.506425,,1789.5,,,73.5,465.0,,78.0000011622906,470.5,22582.498065984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,215.76837000017986,72.0
2021-09-19 07:43:13,540.0,50.0,,2920954.84535,,1802.5,,,78.5,468.0,,79.6000011861324,472.0,22581.538065216002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,,217.66107499971986,72.0
2021-09-19 06:43:12,534.0,51.0,,2920739.07698,,1805.0,,,75.5,460.0,,80.8000012040138,471.0,22580.578064448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,832.32,,215.76837000017986,74.0
2021-09-19 05:43:11,538.0,47.0,,2920524.2549625,,1802.5,,,67.0,466.0,,79.200001180172,472.0,22579.61806368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,214.82201749971136,72.0
2021-09-19 04:43:10,539.0,48.0,,2920308.01341625,,1801.5,,,70.0,465.0,,80.4000011980534,470.0,22578.658062912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,,216.2415462504141,74.0
2021-09-19 03:43:09,539.0,50.0,,2920092.7182225,,1794.0,,,78.5,467.0,,78.400001168251,472.0,22577.698062144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,,215.2951937499456,72.0
2021-09-19 02:43:09,545.0,50.0,,2919875.53032375,,1801.0,,,84.5,472.0,,79.200001180172,470.5,22576.738061376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,217.18789874995127,73.0
2021-09-19 01:43:08,394.0,32.0,,2919666.8595975,,1806.0,,,25.0,363.0,,78.400001168251,476.5,22575.778060608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,208.6707262499258,31.0
2021-09-19 00:43:07,414.0,33.0,,2919525.37989875,,1802.5,,,24.0,383.0,,79.200001180172,478.5,22574.81805984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,141.47969874972478,31.0
2021-09-18 23:43:06,386.0,33.0,,2919390.5246675,,1799.0,,,29.0,359.0,,79.200001180172,477.0,22573.858059072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,134.85523125017062,27.0
2021-09-18 22:43:05,390.0,34.0,,2919257.088965,,1802.5,,,28.5,359.0,,79.200001180172,475.5,22572.898058304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,133.43570249993354,31.0
2021-09-18 21:43:04,390.0,33.0,,2919124.599615,,1800.0,,,27.5,360.0,,78.8000011742115,476.0,22571.938057536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,132.4893499999307,30.0
2021-09-18 20:43:03,396.0,29.0,,2918991.1639125,,1801.0,,,24.5,367.0,,78.400001168251,477.5,22570.978056768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,133.4357025003992,29.0
2021-09-18 19:43:01,386.0,36.0,,2918860.09409125,,1800.0,,,30.5,359.0,,78.8000011742115,477.0,22569.778055808,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,587.52,,131.06982124969363,27.0
2021-09-18 18:43:00,353.0,29.0,,2918741.80002875,,1807.5,,,25.0,330.0,,78.8000011742115,479.5,22569.538055616,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,473.28,,118.29406249988824,23.0
2021-09-18 17:43:01,355.0,29.0,,2918627.7645525,,1811.0,,,22.0,330.0,,79.200001180172,480.0,22569.298055424002,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,473.28,,114.03547625010833,25.0
2021-09-18 16:43:01,397.0,35.0,,2918493.3824975,,1805.0,,,26.5,361.0,,79.6000011861324,478.0,22569.058055232003,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,571.2,,134.38205499993637,36.0
2021-09-18 09:42:54,278.0,24.0,,2918360.41997125,,1811.0,,,14.0,297.0,,78.8000011742115,483.0,22567.378053888002,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,391.68,,132.96252625016496,19.0
2021-09-17 06:42:29,275.0,22.0,,2918226.5110925,,1807.0,,,15.5,290.0,,78.0000011622906,480.5,22560.098048064003,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,359.04,,133.9088787501678,15.0
2021-09-17 05:42:28,372.0,20.0,,2918142.28572,,1814.5,,,16.5,345.0,,78.0000011622906,479.0,22559.818047840003,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,326.4,,84.22537249978632,27.0
2021-09-17 04:42:27,285.0,24.0,,2918021.62577625,,1808.5,,,13.0,297.0,,78.0000011622906,480.5,22559.538047616003,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,391.68,,120.65994375012815,12.0
2021-09-17 03:42:26,274.0,24.0,,2917935.50769875,,1807.0,,,13.5,289.0,,78.0000011622906,481.0,22559.258047392002,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,391.68,,86.11807749979198,15.0
2021-09-17 02:42:25,278.0,24.0,,2917851.7555025,,1807.5,,,17.0,290.0,,78.0000011622906,482.5,22558.978047168002,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,391.68,,83.75219625001773,12.0
2021-09-17 01:42:24,284.0,22.0,,2917771.31554,,1812.0,,,17.0,293.0,,78.8000011742115,482.0,22558.698046944002,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,359.04,,80.43996250024065,9.0
2021-09-17 00:42:23,261.0,24.0,,2917689.45604875,,1818.5,,,17.5,294.0,,80.4000011980534,511.5,22558.418046720002,,,,,,,,SLM00575,Fernando de Noronha,0.28000022400010494,1632,391.68,,81.85949125001207,33.0
2021-09-15 00:41:38,508.0,46.0,,2917506.81001625,,1797.5,,,62.0,449.0,,78.8000011742115,443.5,22553.0180424,,,,,,,,SLM00575,Fernando de Noronha,0.2000001600026735,1632,750.72,,182.64603250008076,59.0
2021-09-14 23:41:38,518.0,43.0,,2917311.86140125,,1803.5,,,58.0,452.0,,78.400001168251,442.5,22552.81804224,,,,,,,,SLM00575,Fernando de Noronha,0.20000015999903553,1632,701.76,,194.9486149996519,66.0
2021-09-14 22:41:37,539.0,52.0,,2917107.44926125,,1792.0,,,73.0,469.0,,79.6000011861324,441.5,22552.61804208,,,,,,,,SLM00575,Fernando de Noronha,0.20000015999903553,1632,848.64,,204.41214000014588,70.0
2021-09-14 21:41:36,543.0,48.0,,2916898.778535,,1798.0,,,76.5,467.0,,78.0000011622906,442.0,22552.418041920002,,,,,,,,SLM00575,Fernando de Noronha,0.20000015999903553,1632,783.36,,208.6707262499258,76.0
2021-09-14 20:41:35,530.0,47.0,,2916692.94686625,,1810.5,,,71.5,461.0,,80.8000012040138,442.0,22552.21804176,,,,,,,,SLM00575,Fernando de Noronha,0.2000001600026735,1632,767.04,,205.8316687499173,69.0
2021-09-14 19:41:34,326.0,29.0,,2916513.6130675,,1797.5,,,25.5,316.0,,78.0000011622906,449.5,22551.3513744,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,473.28,,179.33379875030369,10.0
2021-09-14 18:41:34,320.0,29.0,,2916418.50464125,,1799.0,,,24.0,315.0,,78.0000011622906,450.0,22550.684707200002,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,473.28,,95.1084262500517,5.0
2021-09-14 17:41:32,304.0,26.0,,2916321.50351,,1798.0,,,17.0,310.0,,77.2000011503696,451.0,22550.01804,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,424.32,,97.00113124959171,6.0
2021-09-14 16:41:31,348.0,30.0,,2916215.98520625,,1799.0,,,22.5,328.0,,77.2000011503696,449.5,22549.3513728,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,489.6,,105.51830375008285,20.0
2021-09-14 15:41:30,329.0,27.0,,2916108.10102125,,1798.0,,,24.0,324.0,,77.2000011503696,448.5,22548.6847056,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,440.64,,107.88418500032276,5.0
2021-09-14 14:41:30,297.0,26.0,,2916007.78765625,,1797.5,,,20.5,307.0,,77.2000011503696,451.0,22548.0180384,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,424.32,,100.31336499983445,10.0
2021-09-14 12:41:28,350.0,29.0,,2915801.9559875,,1795.5,,,26.0,334.0,,77.2000011503696,451.0,22547.351371200002,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,473.28,,205.8316687499173,16.0
2021-09-14 11:41:26,345.0,26.0,,2915699.7499175,,1798.0,,,18.5,328.0,,76.8000011444092,450.5,22546.684704,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,424.32,,102.20606999984011,17.0
2021-09-14 10:41:26,323.0,25.0,,2915598.4902,,1797.5,,,20.0,317.0,,76.0000011324883,451.5,22546.0180368,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,408.0,,101.25971750030294,6.0
2021-09-14 09:41:25,313.0,27.0,,2915498.176835,,1794.0,,,21.0,307.0,,76.0000011324883,464.5,22545.3513696,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,440.64,,100.31336499983445,6.0
2021-09-14 07:41:23,350.0,36.0,,2915430.9858075,,1800.0,,,26.5,328.0,,77.6000011563301,450.0,22544.018035200002,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,587.52,,67.19102750020102,22.0
2021-09-14 06:41:22,322.0,31.0,,2915335.404205,,1795.5,,,26.0,315.0,,77.6000011563301,450.0,22543.351368,,,,,,,,SLM00575,Fernando de Noronha,0.6666672000028484,1632,505.92,,95.58160249982029,7.0
2021-09-14 05:41:21,300.0,26.0,,2915239.8226025,,1804.5,,,19.0,308.0,,78.0000011622906,453.5,22542.6847008,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,424.32,,95.58160249982029,8.0
2021-09-14 04:41:21,293.0,26.0,,2915142.82147125,,1803.5,,,21.0,301.0,,78.0000011622906,454.5,22542.0180336,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,424.32,,97.00113125005737,8.0
2021-09-14 03:41:19,303.0,24.0,,2915048.18622125,,1804.5,,,14.0,308.0,,77.6000011563301,454.5,22541.351366400002,,,,,,,,SLM00575,Fernando de Noronha,0.6666671999992104,1632,391.68,,94.63525000028312,5.0
2021-09-12 16:40:48,517.0,47.0,,2914813.49080125,,1791.5,,,67.0,450.0,,78.400001168251,448.0,22534.41802752,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,767.04,,234.69541999977082,67.0
2021-09-12 15:40:47,516.0,46.0,,2914617.59583375,,1791.5,,,62.0,448.0,,78.0000011622906,447.5,22534.0180272,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,750.72,,195.8949675001204,68.0
2021-09-12 14:40:45,515.0,45.0,,2914420.75451375,,1797.5,,,52.5,450.0,,79.200001180172,448.0,22533.61802688,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,734.4,,196.84132000012323,65.0
2021-09-12 13:40:45,519.0,48.0,,2914223.4400175,,1802.5,,,63.0,452.0,,80.0000011920929,447.5,22533.21802656,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,783.36,,197.31449624989182,67.0
2021-09-12 12:40:44,522.0,46.0,,2914026.12552125,,1795.0,,,63.0,452.0,,78.0000011622906,448.0,22532.818026240002,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,750.72,,197.31449624989182,70.0
2021-09-12 11:40:44,519.0,43.0,,2913828.33784875,,1797.5,,,58.0,451.0,,78.0000011622906,449.5,22532.41802592,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,701.76,,197.78767250012606,68.0
2021-09-12 10:40:42,411.0,37.0,,2913645.69181625,,1792.0,,,35.0,374.0,,77.2000011503696,451.5,22532.0180256,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,603.84,,182.64603250008076,37.0
2021-09-12 09:40:42,305.0,25.0,,2913488.59730125,,1800.0,,,21.5,305.0,,77.2000011503696,457.5,22531.61802528,,,,,,,,SLM00575,Fernando de Noronha,0.40000031999807106,1632,408.0,,157.09451500000432,0.0
2021-09-12 08:40:40,518.0,45.0,,2913318.7270275,,1793.0,,,62.5,452.0,,77.2000011503696,450.0,22531.21802496,,,,,,,,SLM00575,Fernando de Noronha,0.40000032000170904,1632,734.4,,169.8702737498097,66.0
2021-09-10 03:39:55,526.0,45.0,,2913224.56495375,,1798.0,,,63.5,455.0,,77.2000011503696,449.5,22524.658019712,,,,,,,,SLM00575,Fernando de Noronha,0.0800000640010694,1632,734.4,,94.16207375004888,71.0
2021-09-10 02:39:54,496.0,44.0,,2913033.874925,,1792.0,,,58.0,438.0,,77.6000011563301,450.0,22524.578019648,,,,,,,,SLM00575,Fernando de Noronha,0.08000006399743143,1632,718.08,,190.690028749872,58.0
2021-09-10 01:39:53,436.0,36.0,,2912848.86301125,,1799.0,,,29.0,392.0,,78.400001168251,475.0,22524.498019584,,,,,,,,SLM00575,Fernando de Noronha,0.0800000640010694,1632,587.52,,185.01191375032067,44.0
2021-09-09 14:39:42,285.0,24.0,,2912801.54538625,,1800.0,,,18.5,297.0,,77.6000011563301,458.0,22522.578018048,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,391.68,,47.3176249996759,12.0
2021-09-09 13:39:42,292.0,25.0,,2912712.58825125,,1802.5,,,17.0,302.0,,77.6000011563301,459.0,22522.338017856,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,408.0,,88.95713500026613,10.0
2021-09-09 12:39:41,288.0,24.0,,2912623.63111625,,1803.5,,,18.0,297.0,,77.6000011563301,457.5,22522.098017664,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,391.68,,88.95713499980047,9.0
2021-09-09 11:39:40,286.0,26.0,,2912534.67398125,,1802.5,,,16.0,299.0,,77.6000011563301,457.0,22521.858017472,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,424.32,,88.95713500026613,13.0
2021-09-09 10:39:39,286.0,25.0,,2912445.71684625,,1803.5,,,17.0,297.0,,77.6000011563301,459.0,22521.61801728,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,408.0,,88.95713499980047,11.0
2021-09-09 09:39:39,294.0,22.0,,2912356.75971125,,1803.5,,,19.5,304.0,,77.6000011563301,463.5,22521.378017088,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,359.04,,88.95713499980047,10.0
2021-09-08 05:39:13,277.0,23.0,,2912315.5933775,,1813.0,,,15.0,290.0,,78.400001168251,472.0,22516.218012960002,,,,,,,,SLM00575,Fernando de Noronha,0.12000009599796613,1632,375.36,,41.16633375035599,13.0
2021-09-08 04:39:11,315.0,27.0,,2912231.84118125,,1810.5,,,16.0,309.0,,79.200001180172,471.0,22516.098012864,,,,,,,,SLM00575,Fernando de Noronha,0.1200000960016041,1632,440.64,,83.75219625001773,6.0
2021-09-08 03:39:11,300.0,26.0,,2912149.0353375,,1809.5,,,13.0,302.0,,79.200001180172,471.5,22515.978012768,,,,,,,,SLM00575,Fernando de Noronha,0.1200000960016041,1632,424.32,,82.8058437500149,2.0
2021-09-08 02:39:10,295.0,24.0,,2912064.33678875,,1816.5,,,16.5,301.0,,79.6000011861324,494.0,22515.858012672,,,,,,,,SLM00575,Fernando de Noronha,0.12000009599796613,1632,391.68,,84.69854875002056,6.0
2021-09-07 12:38:57,388.0,36.0,,2911959.29166125,,1809.5,,,33.0,354.0,,79.200001180172,463.0,22509.578007648,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,587.52,,105.0451274998486,34.0
2021-09-07 11:38:56,390.0,33.0,,2911823.4900775,,1803.5,,,26.0,361.0,,78.8000011742115,463.5,22508.898007104,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,538.56,,135.8015837497078,29.0
2021-09-07 10:38:55,405.0,32.0,,2911688.16167,,1799.0,,,26.5,371.0,,78.400001168251,465.0,22508.21800656,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,522.24,,135.32840750040486,34.0
2021-09-07 09:38:55,311.0,27.0,,2911569.8676075,,1799.0,,,18.5,311.0,,78.0000011622906,468.0,22507.538006016,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,440.64,,118.29406249988824,0.0
2021-09-07 08:38:53,316.0,25.0,,2911474.286005,,1805.0,,,16.5,312.0,,77.6000011563301,467.5,22506.858005472,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,408.0,,95.58160249982029,4.0
2021-09-07 07:38:52,369.0,31.0,,2911362.61641,,1802.5,,,24.5,341.0,,78.0000011622906,465.5,22506.178004928,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,505.92,,111.66959500033408,28.0
2021-09-07 06:38:52,368.0,30.0,,2911241.95646625,,1803.5,,,26.0,338.0,,78.0000011622906,465.5,22505.498004384,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,489.6,,120.65994374966249,30.0
2021-09-07 05:38:50,383.0,31.0,,2911117.98428875,,1802.5,,,22.5,353.0,,78.400001168251,465.5,22504.81800384,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,505.92,,123.97217749990523,30.0
2021-09-07 04:38:50,373.0,31.0,,2910991.64623,,1804.5,,,25.0,347.0,,78.0000011622906,466.0,22504.138003296,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,505.92,,126.33805875014514,26.0
2021-09-07 03:38:49,373.0,31.0,,2910864.36181875,,1805.0,,,26.0,347.0,,78.0000011622906,465.0,22503.458002752,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,505.92,,127.28441125014797,26.0
2021-09-07 02:38:48,383.0,34.0,,2910740.38964125,,1806.0,,,35.0,352.0,,78.0000011622906,465.0,22502.778002208,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,554.88,,123.97217749990523,31.0
2021-09-07 01:38:47,401.0,34.0,,2910619.25652125,,1800.0,,,25.0,368.0,,78.400001168251,465.5,22502.098001664,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,554.88,,121.13311999989673,33.0
2021-09-07 00:38:46,366.0,29.0,,2910499.54293,,1803.5,,,22.5,338.0,,78.0000011622906,466.0,22501.41800112,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,473.28,,119.71359125012532,28.0
2021-09-06 23:38:45,365.0,31.0,,2910376.517105,,1801.5,,,21.5,336.0,,78.400001168251,465.5,22500.738000576,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,505.92,,123.0258249999024,29.0
2021-09-06 22:38:44,398.0,37.0,,2910250.6522225,,1800.0,,,36.5,372.0,,78.400001168251,463.0,22500.058000032,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,603.84,,125.86488249991089,26.0
2021-09-06 21:38:43,368.0,30.0,,2910122.894635,,1802.5,,,23.0,339.0,,78.400001168251,465.0,22499.377999488,,,,,,,,SLM00575,Fernando de Noronha,0.680000544001814,1632,489.6,,127.75758750038221,29.0
2021-09-06 20:38:42,362.0,29.0,,2909997.50292875,,1804.5,,,20.0,337.0,,78.400001168251,466.5,22498.697998944,,,,,,,,SLM00575,Fernando de Noronha,0.680000543998176,1632,473.28,,125.39170624967664,25.0
2021-09-06 19:38:41,382.0,30.0,,2909872.1112225,,1803.5,,,20.5,355.0,,78.0000011622906,466.0,22497.057997632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,125.3917062501423,27.0
2021-09-06 18:38:41,362.0,28.0,,2909749.0853975,,1802.5,,,18.0,337.0,,78.0000011622906,465.0,22496.097996864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,123.0258249999024,25.0
2021-09-06 17:38:39,426.0,38.0,,2909617.06922375,,1796.5,,,35.5,388.0,,78.0000011622906,463.0,22495.137996096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,132.01617375016212,38.0
2021-09-06 16:38:38,433.0,40.0,,2909458.08200375,,1795.0,,,33.5,393.0,,78.0000011622906,462.0,22494.177995328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,,158.98722000000998,40.0
2021-09-06 15:38:37,372.0,30.0,,2909302.4070175,,1808.5,,,25.0,344.0,,78.0000011622906,465.0,22493.21799456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,155.67498624976724,28.0
2021-09-06 14:38:37,368.0,30.0,,2909183.63977875,,1804.5,,,19.5,339.0,,78.400001168251,465.0,22492.257993791998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.76723875012249,29.0
2021-09-06 13:38:37,375.0,30.0,,2909062.50665875,,1802.5,,,20.5,346.0,,78.0000011622906,464.5,22491.297993024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.13311999989673,29.0
2021-09-06 12:38:35,394.0,34.0,,2908935.69542375,,1803.5,,,31.0,363.0,,78.400001168251,464.0,22490.337992255998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,126.81123499991372,31.0
2021-09-06 11:38:35,377.0,32.0,,2908806.99148375,,1799.0,,,23.0,348.0,,78.0000011622906,465.0,22489.377991488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,128.70394000038505,29.0
2021-09-06 10:38:34,440.0,38.0,,2908673.082605,,1797.5,,,37.5,400.0,,78.0000011622906,462.0,22488.41799072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,133.90887874970213,40.0
2021-09-06 09:38:33,479.0,43.0,,2908530.1833775,,1801.0,,,52.0,425.0,,78.0000011622906,461.0,22487.457989952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,701.76,,142.89922749996185,54.0
2021-09-06 08:38:32,402.0,34.0,,2908384.4450925,,1803.5,,,28.5,369.0,,78.400001168251,463.5,22486.497989184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,145.73828499997035,33.0
2021-09-06 07:38:31,425.0,35.0,,2908236.8141025,,1801.0,,,29.0,388.0,,78.0000011622906,464.0,22485.537988416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,147.630989999976,37.0
2021-09-06 06:38:30,409.0,34.0,,2908085.3977025,,1804.5,,,30.0,376.0,,78.0000011622906,463.0,22484.577987648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,151.41639999998733,33.0
2021-09-06 05:38:29,419.0,36.0,,2907934.45447875,,1798.0,,,29.5,384.0,,78.400001168251,463.5,22483.61798688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,150.94322375021875,35.0
2021-09-06 04:38:28,410.0,37.0,,2907783.03807875,,1800.0,,,33.5,376.0,,78.0000011622906,462.5,22482.657986112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,151.41639999998733,34.0
2021-09-06 03:38:27,417.0,32.0,,2907631.62167875,,1801.0,,,28.5,383.0,,78.400001168251,463.0,22481.697985344003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,151.41639999998733,34.0
2021-09-06 02:38:27,398.0,32.0,,2907481.6248075,,1800.0,,,25.5,368.0,,78.400001168251,464.0,22480.737984576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,149.99687125021592,30.0
2021-09-06 01:38:25,400.0,33.0,,2907337.30605125,,1807.0,,,26.0,367.0,,78.400001168251,465.0,22479.777983808002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,144.31875624973327,33.0
2021-09-06 00:38:25,416.0,37.0,,2907192.0409425,,1802.5,,,33.5,382.0,,78.8000011742115,463.5,22478.81798304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,,145.26510875020176,34.0
2021-09-05 23:38:23,392.0,32.0,,2907051.03442,,1803.5,,,28.5,366.0,,78.400001168251,464.5,22477.857982272002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,141.0065224999562,26.0
2021-09-05 22:38:23,394.0,33.0,,2906917.12554125,,1806.0,,,28.5,364.0,,78.400001168251,465.0,22476.897981504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,133.90887874970213,30.0
2021-09-05 21:38:21,387.0,32.0,,2906788.8947775,,1802.5,,,26.0,358.0,,78.8000011742115,465.5,22475.937980736002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,128.2307637501508,29.0
2021-09-05 20:38:21,391.0,33.0,,2906662.0835425,,1806.0,,,26.5,361.0,,78.400001168251,464.5,22474.977979968,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,126.81123499991372,30.0
2021-09-05 19:38:20,371.0,30.0,,2906538.58454125,,1805.0,,,18.0,342.0,,78.8000011742115,466.0,22473.057978432003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,123.49900125013664,29.0
2021-09-05 18:38:18,373.0,33.0,,2906414.1391875,,1801.5,,,26.5,342.0,,78.400001168251,465.5,22472.097977664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,124.44535375013947,31.0
2021-09-05 17:38:18,398.0,34.0,,2906281.17666125,,1801.0,,,26.5,367.0,,78.8000011742115,464.5,22471.137976896003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,132.9625262496993,31.0
2021-09-05 16:38:17,371.0,31.0,,2906138.75061,,1806.0,,,27.5,343.0,,78.400001168251,466.0,22470.177976128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,142.42605125019327,28.0
2021-09-05 15:38:16,371.0,30.0,,2906017.14431375,,1809.5,,,26.5,341.0,,78.8000011742115,465.0,22469.217975360003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.60629625013098,30.0
2021-09-05 14:38:15,383.0,32.0,,2905890.33307875,,1809.5,,,27.0,354.0,,78.8000011742115,464.5,22468.257974592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,126.81123499991372,29.0
2021-09-05 13:38:14,364.0,31.0,,2905758.316905,,1803.5,,,21.5,334.0,,78.400001168251,465.0,22467.297973824003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,132.01617375016212,30.0
2021-09-05 12:38:13,350.0,28.0,,2905648.06683875,,1810.5,,,19.5,326.0,,78.400001168251,465.0,22466.337973056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.25006624963135,24.0
2021-09-05 11:38:13,359.0,29.0,,2905533.55818625,,1807.5,,,26.0,330.0,,78.400001168251,465.5,22465.377972288003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.50865250034258,29.0
2021-09-05 10:38:12,351.0,28.0,,2905420.94223875,,1807.5,,,18.5,327.0,,78.400001168251,465.5,22464.41797152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,112.61594749987125,24.0
2021-09-05 09:38:10,360.0,29.0,,2905307.853115,,1806.0,,,21.0,332.0,,78.400001168251,466.0,22463.457970752002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,28.0
2021-09-05 08:38:10,358.0,28.0,,2905194.76399125,,1807.5,,,24.5,328.0,,78.400001168251,466.0,22462.497969984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,113.08912374963984,30.0
2021-09-05 07:38:08,368.0,31.0,,2905079.7821625,,1806.0,,,21.5,336.0,,78.8000011742115,466.0,22461.537969216002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,114.98182875011116,32.0
2021-09-05 06:38:08,364.0,29.0,,2904965.27351,,1804.5,,,17.5,334.0,,78.400001168251,465.5,22460.577968448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.50865249987692,30.0
2021-09-05 05:38:06,355.0,29.0,,2904849.34532875,,1806.0,,,21.5,330.0,,78.400001168251,466.5,22459.617967680002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,115.928181250114,25.0
2021-09-05 04:38:06,354.0,28.0,,2904733.4171475,,1807.0,,,24.5,328.0,,78.8000011742115,465.5,22458.657966912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,115.928181250114,26.0
2021-09-05 03:38:05,415.0,38.0,,2904618.43531875,,1809.5,,,45.0,373.0,,78.8000011742115,463.5,22457.697966144002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,114.98182875011116,42.0
2021-09-05 02:38:04,360.0,31.0,,2904500.14125625,,1805.0,,,19.0,330.0,,79.200001180172,466.5,22456.737965376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,118.29406249988824,30.0
2021-09-05 01:38:03,352.0,28.0,,2904384.68625125,,1808.5,,,23.5,324.0,,78.8000011742115,466.0,22455.777964608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,115.45500499987975,28.0
2021-09-05 00:38:02,350.0,29.0,,2904265.9190125,,1801.0,,,22.5,330.0,,77.6000011563301,465.5,22454.81796384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,118.76723875012249,20.0
2021-09-04 23:38:01,366.0,30.0,,2904150.93718375,,1799.0,,,24.0,336.0,,77.6000011563301,466.5,22453.857963072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,114.98182875011116,30.0
2021-09-04 22:38:01,356.0,29.0,,2904038.7944125,,1801.0,,,23.0,334.0,,77.6000011563301,467.0,22452.897962304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.14277124963701,22.0
2021-09-04 21:37:59,359.0,29.0,,2903925.70528875,,1799.0,,,19.0,335.0,,77.6000011563301,467.0,22451.937961536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,24.0
2021-09-04 20:37:58,367.0,30.0,,2903810.72346,,1800.0,,,23.5,339.0,,77.6000011563301,467.0,22450.977960768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,114.98182875011116,28.0
2021-09-04 19:37:58,354.0,29.0,,2903695.268455,,1801.5,,,20.5,332.0,,77.6000011563301,466.5,22449.057959232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,115.45500499987975,22.0
2021-09-04 18:37:57,355.0,28.0,,2903580.28662625,,1800.0,,,23.0,331.0,,77.6000011563301,466.5,22448.097958464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,114.98182875011116,24.0
2021-09-04 17:37:56,359.0,29.0,,2903463.88526875,,1800.0,,,20.5,336.0,,77.6000011563301,466.5,22447.137957696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.40135749988258,23.0
2021-09-04 16:37:55,358.0,29.0,,2903347.010735,,1800.0,,,22.0,332.0,,77.2000011503696,466.5,22446.177956928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,116.87453375011683,26.0
2021-09-04 15:37:54,377.0,31.0,,2903230.13620125,,1801.0,,,24.0,347.0,,77.6000011563301,466.0,22445.217956160002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,116.87453375011683,30.0
2021-09-04 14:37:53,368.0,29.0,,2903108.529905,,1799.0,,,21.0,341.0,,77.6000011563301,467.0,22444.257955392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,121.60629625013098,27.0
2021-09-04 13:37:52,385.0,34.0,,2902985.97725625,,1795.0,,,27.5,356.0,,77.6000011563301,465.5,22443.297954624002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,122.55264874966815,29.0
2021-09-04 12:37:51,386.0,29.0,,2902861.5319025,,1802.5,,,26.5,357.0,,77.2000011503696,466.0,22442.337953856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,124.44535375013947,29.0
2021-09-04 11:37:50,373.0,30.0,,2902733.30113875,,1802.5,,,25.5,345.0,,77.6000011563301,466.5,22441.377953088002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,128.2307637501508,28.0
2021-09-04 10:37:49,355.0,30.0,,2902607.43625625,,1797.5,,,24.0,335.0,,77.6000011563301,466.5,22440.41795232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,125.86488249991089,20.0
2021-09-04 09:37:48,373.0,30.0,,2902482.04455,,1801.5,,,21.0,344.0,,77.6000011563301,467.5,22439.457951552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,125.39170624967664,29.0
2021-09-04 08:37:47,369.0,29.0,,2902357.59919625,,1799.0,,,23.0,350.0,,77.6000011563301,467.0,22438.497950784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,124.44535375013947,19.0
2021-09-04 07:37:46,390.0,31.0,,2902231.73431375,,1797.5,,,23.0,365.0,,77.6000011563301,466.0,22437.537950016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,125.86488249991089,25.0
2021-09-04 06:37:45,373.0,31.0,,2902104.4499025,,1797.5,,,27.5,346.0,,77.6000011563301,466.5,22436.577949248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,127.28441125014797,27.0
2021-09-04 05:37:45,373.0,30.0,,2901976.692315,,1800.0,,,23.5,347.0,,77.6000011563301,466.5,22435.61794848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,127.75758749991655,26.0
2021-09-04 04:37:43,443.0,39.0,,2901845.62249375,,1789.5,,,33.5,401.0,,77.6000011563301,464.0,22434.657947712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,,131.0698212501593,42.0
2021-09-04 03:37:43,438.0,38.0,,2901683.32304,,1798.0,,,41.0,400.0,,77.6000011563301,465.5,22433.697946944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,162.29945374978706,38.0
2021-09-04 02:37:41,382.0,31.0,,2901533.32616875,,1799.0,,,27.0,354.0,,77.6000011563301,467.5,22432.737946176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,149.99687125021592,28.0
2021-09-04 01:37:41,420.0,38.0,,2901402.2563475,,1794.0,,,39.5,386.0,,77.6000011563301,466.0,22431.777945408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,131.0698212501593,34.0
2021-09-04 00:37:39,370.0,32.0,,2901272.13287875,,1798.0,,,27.5,345.0,,77.6000011563301,468.0,22430.81794464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,130.1234687496908,25.0
2021-09-03 23:37:39,361.0,31.0,,2901146.26799625,,1797.5,,,25.5,336.0,,77.6000011563301,469.5,22429.857943872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,125.86488249991089,25.0
2021-09-03 22:37:38,359.0,29.0,,2901024.6617,,1800.0,,,20.5,338.0,,77.6000011563301,469.5,22428.897943104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,121.60629625013098,21.0
2021-09-03 21:37:37,358.0,29.0,,2900902.10905125,,1799.0,,,19.5,336.0,,77.6000011563301,470.5,22427.937942336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,122.55264875013381,22.0
2021-09-03 20:37:36,359.0,29.0,,2900780.502755,,1801.0,,,19.5,335.0,,77.6000011563301,470.5,22426.977941568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,121.60629625013098,24.0
2021-09-03 19:37:35,365.0,32.0,,2900660.3159875,,1801.0,,,28.0,340.0,,77.6000011563301,470.0,22425.81794064,,,,,,,,SLM00575,Fernando de Noronha,0.20000015999903553,1632,522.24,,120.1867674998939,25.0
2021-09-03 18:37:35,378.0,32.0,,2900541.0755725,,1799.0,,,28.5,351.0,,77.6000011563301,470.5,22425.61794048,,,,,,,,SLM00575,Fernando de Noronha,0.2000001600026735,1632,522.24,,119.24041499989107,27.0
2021-09-03 17:37:34,358.0,30.0,,2900421.36198125,,1799.0,,,20.0,333.0,,77.6000011563301,470.5,22425.41794032,,,,,,,,SLM00575,Fernando de Noronha,0.20000015999903553,1632,489.6,,119.71359125012532,25.0
2021-09-03 16:37:32,348.0,30.0,,2900303.541095,,1798.0,,,27.0,339.0,,77.6000011563301,472.0,22425.21794016,,,,,,,,SLM00575,Fernando de Noronha,0.20000015999903553,1632,489.6,,117.820886249654,9.0
2021-09-02 07:37:02,372.0,31.0,,2900209.37902125,,1801.5,,,22.5,346.0,,78.0000011622906,464.0,22415.297932224,,,,,,,,SLM00575,Fernando de Noronha,0.44000035200224374,1632,505.92,,94.16207375004888,26.0
2021-09-02 06:37:00,367.0,31.0,,2900089.19225375,,1803.5,,,24.5,340.0,,78.400001168251,465.5,22414.857931872,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,505.92,,120.18676750035957,27.0
2021-09-02 05:37:00,369.0,30.0,,2899970.425015,,1807.0,,,25.5,342.0,,78.400001168251,465.0,22414.41793152,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,489.6,,118.76723874965683,27.0
2021-09-02 04:36:59,382.0,33.0,,2899849.76507125,,1801.5,,,24.5,353.0,,78.8000011742115,463.5,22413.977931168,,,,,,,,SLM00575,Fernando de Noronha,0.44000035200224374,1632,538.56,,120.65994375012815,29.0
2021-09-02 03:36:58,371.0,30.0,,2899724.84654125,,1807.5,,,26.5,345.0,,79.200001180172,464.0,22413.537930816,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,489.6,,124.91852999990806,26.0
2021-09-02 02:36:57,362.0,30.0,,2899604.65977375,,1808.5,,,23.5,339.0,,78.8000011742115,464.0,22413.097930464002,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,489.6,,120.1867674998939,23.0
2021-09-02 01:36:56,352.0,31.0,,2899478.321715,,1804.5,,,21.0,326.0,,78.400001168251,465.5,22412.657930112,,,,,,,,SLM00575,Fernando de Noronha,0.44000035200224374,1632,505.92,,126.33805875014514,26.0
2021-09-02 00:36:56,360.0,29.0,,2899361.9203575,,1804.5,,,22.0,331.0,,77.6000011563301,465.0,22412.21792976,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,473.28,,116.40135749988258,29.0
2021-09-01 23:36:54,346.0,28.0,,2899244.09947125,,1795.5,,,21.5,326.0,,76.8000011444092,464.5,22411.777929408,,,,,,,,SLM00575,Fernando de Noronha,0.44000035200224374,1632,456.96,,117.82088625011966,20.0
2021-09-01 22:36:54,457.0,41.0,,2899091.2635425,,1797.5,,,45.5,414.0,,78.8000011742115,460.5,22411.337929056,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,669.12,,152.8359287502244,43.0
2021-09-01 21:36:52,308.0,26.0,,2898952.62290125,,1803.5,,,18.0,308.0,,78.0000011622906,466.0,22410.897928704002,,,,,,,,SLM00575,Fernando de Noronha,0.44000035199860577,1632,424.32,,138.64064124971628,0.0
2021-09-01 20:36:52,394.0,34.0,,2898841.4264825,,1804.5,,,31.5,368.0,,78.0000011622906,464.0,22410.457928352,,,,,,,,SLM00575,Fernando de Noronha,0.44000035200224374,1632,554.88,,111.19641875009984,26.0
2021-09-01 19:36:51,346.0,28.0,,2898719.34701,,1807.5,,,17.5,323.0,,78.8000011742115,465.0,22409.057927232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,122.07947249989957,23.0
2021-09-01 18:36:49,348.0,29.0,,2898593.00895125,,1811.0,,,18.5,323.0,,79.6000011861324,464.5,22408.097926464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,126.33805875014514,25.0
2021-09-01 17:36:49,365.0,30.0,,2898470.92947875,,1813.0,,,23.0,334.0,,79.6000011861324,464.5,22407.137925696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,122.07947249989957,31.0
2021-09-01 16:36:49,350.0,28.0,,2898346.01094875,,1808.5,,,19.5,327.0,,79.200001180172,465.0,22406.177924928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,124.91852999990806,23.0
2021-09-01 15:36:48,443.0,30.0,,2898222.03877125,,1807.5,,,26.5,400.0,,78.8000011742115,463.0,22405.217924160002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,123.97217750037089,43.0
2021-09-01 14:36:47,365.0,30.0,,2898101.85200375,,1809.5,,,25.5,336.0,,78.8000011742115,465.0,22404.257923392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,120.1867674998939,29.0
2021-09-01 13:36:46,382.0,30.0,,2897981.19206,,1808.5,,,21.0,353.0,,79.6000011861324,465.0,22403.297922624002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,120.65994375012815,29.0
2021-09-01 12:36:46,372.0,31.0,,2897858.166235,,1810.5,,,29.5,341.0,,78.8000011742115,463.5,22402.337921856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,123.0258249999024,31.0
2021-09-01 11:36:44,370.0,31.0,,2897736.0867625,,1813.0,,,28.5,343.0,,78.400001168251,463.0,22401.377921088002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,122.07947249989957,27.0
