Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-09-01 10:36:43,394.0,35.0,,2897604.543765,,1804.5,,,31.5,365.0,,78.8000011742115,464.5,22400.41792032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,131.54299749992788,29.0
2021-09-01 09:36:43,365.0,30.0,,2897462.59089,,1807.0,,,20.0,338.0,,78.8000011742115,464.0,22399.457919552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,141.95287499995902,27.0
2021-09-01 08:36:41,366.0,28.0,,2897333.41377375,,1811.0,,,25.0,332.0,,79.200001180172,465.5,22398.497918784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,129.17711625015363,34.0
2021-09-01 07:36:41,364.0,29.0,,2897207.54889125,,1816.5,,,26.5,336.0,,79.6000011861324,466.0,22397.537918016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,125.86488249991089,28.0
2021-09-01 06:36:40,363.0,29.0,,2897082.157185,,1807.0,,,26.5,337.0,,78.8000011742115,465.0,22396.577917248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,125.3917062501423,26.0
2021-09-01 05:36:38,360.0,34.0,,2896961.024065,,1807.0,,,29.5,334.0,,79.6000011861324,464.5,22395.61791648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,121.13311999989673,26.0
2021-09-01 04:36:38,374.0,30.0,,2896833.2664775,,1810.5,,,24.5,347.0,,79.200001180172,464.5,22394.657915712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,127.75758749991655,27.0
2021-09-01 03:36:37,376.0,31.0,,2896707.401595,,1815.5,,,23.5,347.0,,79.6000011861324,466.0,22393.697914944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,125.86488249991089,29.0
2021-09-01 02:36:36,386.0,29.0,,2896583.4294175,,1806.0,,,26.5,356.0,,78.400001168251,465.0,22392.737914176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,123.97217750037089,30.0
2021-09-01 01:36:35,366.0,30.0,,2896457.09135875,,1800.0,,,24.0,339.0,,78.400001168251,464.0,22391.777913408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,126.33805874967948,27.0
2021-09-01 00:36:34,355.0,31.0,,2896331.22647625,,1801.0,,,21.0,336.0,,78.400001168251,463.0,22390.81791264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,125.86488249991089,19.0
2021-08-31 23:36:34,397.0,33.0,,2896200.62983125,,1798.0,,,25.0,369.0,,78.400001168251,463.5,22389.857911872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,130.5966450003907,28.0
2021-08-31 22:36:32,387.0,34.0,,2896067.667305,,1798.0,,,23.5,358.0,,78.400001168251,463.5,22388.897911104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,132.9625262496993,29.0
2021-08-31 21:36:32,382.0,30.0,,2895937.54383625,,1802.5,,,24.5,355.0,,78.0000011622906,465.0,22387.937910336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,130.12346875015646,27.0
2021-08-31 20:36:30,358.0,29.0,,2895806.474015,,1807.0,,,20.0,336.0,,78.400001168251,464.5,22386.977909568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,131.0698212501593,22.0
2021-08-31 19:36:30,385.0,34.0,,2895680.13595625,,1801.5,,,25.0,357.0,,78.8000011742115,464.5,22385.057908032002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,126.33805874967948,28.0
2021-08-31 18:36:28,362.0,32.0,,2895552.37836875,,1802.5,,,25.5,338.0,,79.200001180172,465.0,22384.097907264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,127.75758749991655,24.0
2021-08-31 17:36:28,367.0,29.0,,2895433.61113,,1811.0,,,22.0,340.0,,79.6000011861324,464.0,22383.137906496002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,118.76723875012249,27.0
2021-08-31 16:36:27,353.0,30.0,,2895312.00483375,,1806.0,,,21.0,331.0,,78.8000011742115,464.0,22382.177905728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.60629625013098,22.0
2021-08-31 15:36:26,346.0,29.0,,2895191.81806625,,1806.0,,,21.5,328.0,,78.8000011742115,465.0,22381.21790496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,120.1867674998939,18.0
2021-08-31 14:36:25,404.0,28.0,,2895071.1581225,,1808.5,,,23.0,374.0,,78.8000011742115,464.0,22380.257904192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,120.65994375012815,30.0
2021-08-31 13:36:24,363.0,30.0,,2894949.55182625,,1807.5,,,22.0,333.0,,78.8000011742115,464.0,22379.297903424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.60629625013098,30.0
2021-08-31 12:36:23,365.0,31.0,,2894829.36505875,,1806.0,,,22.5,338.0,,78.8000011742115,463.0,22378.337902656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,120.1867674998939,27.0
2021-08-31 11:36:23,354.0,29.0,,2894709.6514675,,1808.5,,,19.5,328.0,,78.8000011742115,464.0,22377.377901888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,119.71359125012532,26.0
2021-08-31 10:36:21,351.0,29.0,,2894589.4647,,1804.5,,,19.5,329.0,,78.400001168251,465.5,22376.41790112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,120.1867674998939,22.0
2021-08-31 09:36:21,360.0,30.0,,2894470.224285,,1807.5,,,27.0,334.0,,78.8000011742115,465.0,22375.457900352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,119.24041499989107,26.0
2021-08-31 08:36:19,399.0,32.0,,2894350.0375175,,1804.5,,,24.5,368.0,,79.200001180172,462.0,22374.497899584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,120.1867674998939,31.0
2021-08-31 07:36:19,382.0,32.0,,2894228.9043975,,1803.5,,,26.5,354.0,,79.200001180172,464.0,22373.537898816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,121.13311999989673,28.0
2021-08-31 06:36:18,362.0,29.0,,2894106.824925,,1808.5,,,21.0,339.0,,78.8000011742115,463.5,22372.577898048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,122.07947250036523,23.0
2021-08-31 05:36:17,355.0,29.0,,2893986.6381575,,1813.0,,,27.5,330.0,,78.8000011742115,466.0,22371.61789728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,120.1867674998939,25.0
2021-08-31 04:36:16,351.0,29.0,,2893866.45139,,1812.0,,,26.0,329.0,,79.6000011861324,465.0,22370.657896512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,120.1867674998939,22.0
2021-08-31 03:36:15,355.0,31.0,,2893741.53286,,1807.0,,,24.5,331.0,,79.200001180172,465.0,22369.697895744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,124.91852999990806,24.0
2021-08-31 02:36:14,375.0,32.0,,2893618.03385875,,1807.0,,,24.5,344.0,,79.200001180172,463.5,22368.737894976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,123.49900125013664,31.0
2021-08-31 01:36:13,414.0,37.0,,2893477.97368875,,1801.0,,,30.0,378.0,,78.8000011742115,462.5,22367.777894208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,140.06016999995336,36.0
2021-08-31 00:36:13,414.0,38.0,,2893323.245055,,1801.0,,,34.5,379.0,,78.8000011742115,462.5,22366.81789344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,154.72863375023007,35.0
2021-08-30 23:36:11,374.0,29.0,,2893191.7020575,,1807.5,,,20.5,345.0,,78.8000011742115,463.5,22365.857892672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,131.54299749992788,29.0
2021-08-30 22:36:11,350.0,29.0,,2893067.72988,,1806.0,,,23.0,324.0,,78.8000011742115,465.0,22364.897891904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,123.97217749990523,26.0
2021-08-30 21:36:09,395.0,32.0,,2892941.8649975,,1810.5,,,24.0,363.0,,79.200001180172,463.5,22363.937891136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,125.86488249991089,32.0
2021-08-30 20:36:08,363.0,28.0,,2892816.47329125,,1807.0,,,19.0,336.0,,78.8000011742115,464.5,22362.977890367998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,125.3917062501423,27.0
2021-08-30 19:36:08,369.0,28.0,,2892688.2425275,,1812.0,,,25.5,346.0,,78.8000011742115,464.0,22361.057888832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,128.2307637501508,23.0
2021-08-30 18:36:06,390.0,37.0,,2892551.49459125,,1800.0,,,34.0,364.0,,78.400001168251,462.5,22360.097888064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,,136.74793624971062,26.0
2021-08-30 17:36:06,400.0,36.0,,2892407.64901125,,1803.5,,,27.0,367.0,,78.400001168251,464.0,22359.137887296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,143.84557999996468,33.0
2021-08-30 16:36:05,453.0,44.0,,2892253.39355375,,1801.0,,,57.5,409.0,,78.400001168251,459.5,22358.177886528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,718.08,,154.25545749999583,44.0
2021-08-30 15:36:04,456.0,39.0,,2892088.72821875,,1801.0,,,40.5,413.0,,78.400001168251,462.0,22357.21788576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,164.66533500002697,43.0
2021-08-30 14:36:03,364.0,37.0,,2891952.926635,,1788.0,,,23.0,341.0,,78.8000011742115,462.5,22356.257884992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,,135.80158375017345,23.0
2021-08-30 13:36:02,404.0,38.0,,2891831.32033875,,1802.5,,,33.5,369.0,,78.8000011742115,463.0,22355.297884224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,121.60629625013098,35.0
2021-08-30 12:36:01,390.0,31.0,,2891706.40180875,,1804.5,,,25.0,365.0,,78.8000011742115,465.0,22354.337883456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,124.91852999990806,25.0
2021-08-30 11:36:00,376.0,31.0,,2891578.171045,,1811.0,,,27.0,350.0,,78.8000011742115,464.5,22353.377882688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,128.23076374968514,26.0
2021-08-30 10:36:00,390.0,30.0,,2891444.7353425,,1811.0,,,28.0,361.0,,78.8000011742115,463.0,22352.41788192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,133.4357025003992,29.0
2021-08-30 09:35:58,375.0,30.0,,2891310.82646375,,1805.0,,,25.5,345.0,,78.8000011742115,465.0,22351.457881152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,133.90887874970213,30.0
2021-08-30 08:35:58,386.0,34.0,,2891177.8639375,,1801.5,,,24.0,354.0,,79.200001180172,464.0,22350.497880384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,132.96252625016496,32.0
2021-08-30 07:35:57,385.0,33.0,,2891043.4818825,,1809.5,,,29.0,350.0,,79.200001180172,464.5,22349.537879616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,134.38205499993637,35.0
2021-08-30 06:35:56,372.0,33.0,,2890918.09017625,,1806.0,,,30.5,345.0,,78.8000011742115,464.5,22348.577878848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,125.3917062501423,27.0
2021-08-30 05:35:54,369.0,30.0,,2890792.22529375,,1808.5,,,22.0,344.0,,79.200001180172,466.0,22347.61787808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,125.86488249991089,25.0
2021-08-30 04:35:54,397.0,34.0,,2890666.8335875,,1807.0,,,26.5,367.0,,78.8000011742115,463.5,22346.657877311998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,125.3917062501423,30.0
2021-08-30 03:35:53,367.0,30.0,,2890524.40753625,,1810.5,,,23.0,338.0,,79.6000011861324,465.0,22345.697876544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,142.4260512497276,29.0
2021-08-30 02:35:52,384.0,29.0,,2890388.13277625,,1809.5,,,22.5,355.0,,79.200001180172,464.5,22344.737875775998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,136.27475999994203,29.0
2021-08-30 01:35:51,397.0,30.0,,2890254.69707375,,1813.0,,,26.0,368.0,,78.400001168251,464.5,22343.777875008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,133.43570249993354,29.0
2021-08-30 00:35:50,346.0,28.0,,2890142.08112625,,1801.0,,,24.5,327.0,,77.2000011503696,465.0,22342.817874239998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,112.61594750033692,19.0
2021-08-29 23:35:49,356.0,30.0,,2890027.0992975,,1794.0,,,21.5,330.0,,76.8000011444092,465.0,22341.857873472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,114.9818287496455,26.0
2021-08-29 22:35:48,369.0,30.0,,2889903.60029625,,1792.0,,,24.0,341.0,,76.8000011444092,465.0,22340.897872703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,123.49900125013664,28.0
2021-08-29 21:35:47,326.0,25.0,,2889781.52082375,,1801.5,,,18.0,321.0,,78.0000011622906,465.0,22339.937871936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,122.07947249989957,5.0
2021-08-29 20:35:47,442.0,40.0,,2889614.96278375,,1790.5,,,40.0,403.0,,77.6000011563301,462.5,22338.977871167997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,,166.55804000003263,39.0
2021-08-29 19:35:47,441.0,40.0,,2889447.9315675,,1789.5,,,42.5,404.0,,77.2000011503696,461.0,22337.057869632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,,167.03121625026688,37.0
2021-08-29 18:35:45,359.0,29.0,,2889297.93469625,,1795.5,,,20.0,338.0,,76.8000011444092,465.0,22336.097868864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,149.99687124975026,21.0
2021-08-29 17:35:44,371.0,32.0,,2889177.2747525,,1793.0,,,24.5,343.0,,76.8000011444092,466.0,22335.137868096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,120.65994375012815,28.0
2021-08-29 16:35:43,367.0,29.0,,2889053.77575125,,1797.5,,,21.0,345.0,,76.8000011444092,464.0,22334.177867328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,123.49900125013664,22.0
2021-08-29 15:35:43,379.0,32.0,,2888927.4376925,,1792.0,,,27.0,354.0,,76.8000011444092,464.5,22333.21786656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,126.33805874967948,25.0
2021-08-29 14:35:42,373.0,32.0,,2888796.8410475,,1795.0,,,27.0,347.0,,76.8000011444092,464.5,22332.257865792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,130.5966450003907,26.0
2021-08-29 13:35:41,362.0,30.0,,2888679.02016125,,1801.5,,,21.0,335.0,,77.6000011563301,465.0,22331.297865024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,117.820886249654,27.0
2021-08-29 12:35:39,512.0,45.0,,2888556.4675125,,1791.5,,,55.5,446.0,,77.6000011563301,459.5,22330.337864256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,122.55264875013381,66.0
2021-08-29 11:35:39,514.0,47.0,,2888359.15301625,,1796.5,,,61.0,446.0,,78.400001168251,459.5,22329.377863488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,197.31449624989182,68.0
2021-08-29 10:35:38,383.0,33.0,,2888176.0338075,,1809.5,,,29.5,360.0,,78.8000011742115,463.0,22328.417862719998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,183.119208750315,23.0
2021-08-29 09:35:37,376.0,30.0,,2888042.598105,,1805.0,,,22.5,347.0,,78.8000011742115,465.0,22327.457861952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,133.43570249993354,29.0
2021-08-29 08:35:36,373.0,32.0,,2887910.108755,,1804.5,,,29.0,348.0,,78.8000011742115,463.5,22326.497861183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,132.4893499999307,25.0
2021-08-29 07:35:35,388.0,28.0,,2887778.09258125,,1810.5,,,24.5,361.0,,78.8000011742115,464.0,22325.537860416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,132.01617375016212,27.0
2021-08-29 06:35:34,390.0,35.0,,2887639.45194,,1808.5,,,28.0,358.0,,79.6000011861324,464.0,22324.577859647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,138.64064124971628,32.0
2021-08-29 05:35:34,400.0,29.0,,2887502.2308275,,1813.0,,,31.0,366.0,,78.8000011742115,464.5,22323.61785888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,137.22111249994487,34.0
2021-08-29 04:35:32,324.0,25.0,,2887398.1320525,,1808.5,,,18.5,313.0,,78.8000011742115,467.0,22322.657858111997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,104.09877500031143,11.0
2021-08-29 03:35:32,314.0,27.0,,2887300.18456875,,1812.0,,,21.5,310.0,,79.200001180172,468.0,22321.697857344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.94748374959454,4.0
2021-08-29 02:35:30,310.0,27.0,,2887203.65661375,,1809.5,,,13.0,300.0,,78.8000011742115,467.5,22320.737856575997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.52795500028878,10.0
2021-08-29 01:35:30,312.0,26.0,,2887107.601835,,1802.5,,,20.0,307.0,,77.6000011563301,466.5,22319.777855808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,5.0
2021-08-29 00:35:28,569.0,57.0,,2886890.41393625,,1783.5,,,95.5,495.0,,78.400001168251,457.0,22318.817855039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,930.24,,217.18789874995127,74.0
2021-08-28 23:35:28,518.0,45.0,,2886661.39663125,,1800.0,,,53.5,455.0,,79.200001180172,459.0,22317.857854272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,734.4,,229.01730499975383,63.0
2021-08-28 22:35:27,502.0,46.0,,2886496.73129625,,1807.0,,,59.5,442.0,,80.0000011920929,460.0,22316.897853503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,750.72,,164.66533500002697,60.0
2021-08-28 21:35:26,525.0,48.0,,2886306.0412675,,1802.5,,,128.0,457.0,,80.0000011920929,459.0,22315.937852736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,783.36,,190.69002875033766,68.0
2021-08-28 20:35:25,519.0,47.0,,2886099.7364225,,1799.0,,,67.5,452.0,,78.400001168251,460.0,22314.977851967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,,206.30484499968588,67.0
2021-08-28 19:35:24,528.0,49.0,,2885895.79745875,,1796.5,,,69.0,461.0,,79.200001180172,459.5,22313.0178504,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,799.68,,203.93896374991164,67.0
2021-08-28 18:35:23,527.0,48.0,,2885689.0194375,,1797.5,,,66.0,458.0,,78.8000011742115,460.0,22312.017849599997,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,783.36,,206.7780212503858,69.0
2021-08-28 17:35:22,528.0,48.0,,2885483.660945,,1805.0,,,66.0,461.0,,79.6000011861324,459.5,22311.0178488,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,783.36,,205.35849249968305,67.0
2021-08-28 16:35:21,522.0,50.0,,2885279.72198125,,1795.0,,,62.0,453.0,,78.8000011742115,459.5,22310.017848,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,816.0,,203.93896374991164,69.0
2021-08-28 15:35:20,523.0,47.0,,2885075.30984125,,1797.5,,,60.5,453.0,,78.400001168251,458.5,22309.0178472,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,767.04,,204.41214000014588,70.0
2021-08-28 14:35:19,533.0,49.0,,2884869.95134875,,1798.0,,,71.5,457.0,,78.400001168251,458.5,22308.0178464,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,799.68,,205.3584925001487,76.0
2021-08-28 13:35:18,525.0,49.0,,2884665.53920875,,1790.5,,,60.0,459.0,,78.8000011742115,458.5,22307.0178456,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,799.68,,204.41214000014588,66.0
2021-08-28 12:35:17,525.0,46.0,,2884462.07342125,,1790.5,,,55.5,453.0,,78.0000011622906,459.5,22306.0178448,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,750.72,,203.4657874996774,72.0
2021-08-28 11:35:16,375.0,32.0,,2884263.33939625,,1807.0,,,25.0,350.0,,78.8000011742115,464.0,22305.017843999998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,522.24,,198.7340250001289,25.0
2021-08-28 10:35:16,374.0,37.0,,2884155.9283875,,1794.0,,,27.0,352.0,,79.200001180172,465.5,22304.0178432,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,603.84,,107.41100875008851,22.0
2021-08-28 09:35:14,499.0,30.0,,2884042.3660875,,1808.5,,,28.5,438.0,,78.400001168251,463.5,22303.0178424,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,,113.56229999987409,61.0
2021-08-28 08:35:14,320.0,27.0,,2883916.97438125,,1796.5,,,17.5,316.0,,76.4000011384487,466.5,22302.017841599998,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,440.64,,125.3917062501423,4.0
2021-08-28 07:35:13,300.0,26.0,,2883810.03654875,,1795.5,,,16.0,307.0,,76.4000011384487,467.5,22301.0178408,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,,106.93783249985427,7.0
2021-08-28 06:35:12,312.0,27.0,,2883711.1427125,,1798.0,,,18.5,313.0,,77.2000011503696,467.0,22300.01784,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,,98.89383625006303,1.0
2021-08-28 05:35:10,303.0,26.0,,2883616.03428625,,1801.0,,,18.0,309.0,,77.2000011503696,467.0,22299.0178392,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,,95.1084262500517,6.0
2021-08-28 04:35:10,307.0,26.0,,2883519.9795075,,1801.0,,,17.0,310.0,,77.2000011503696,468.0,22298.0178384,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,424.32,,96.05477875005454,3.0
2021-08-28 03:35:09,309.0,27.0,,2883423.4515525,,1799.0,,,18.0,310.0,,77.2000011503696,467.5,22297.0178376,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,,96.52795499982312,1.0
2021-08-28 02:35:08,300.0,26.0,,2883329.28947875,,1801.0,,,15.0,308.0,,77.2000011503696,467.0,22296.0178368,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,,94.16207375004888,8.0
2021-08-28 01:35:08,305.0,26.0,,2883235.127405,,1799.0,,,19.5,308.0,,77.2000011503696,467.5,22295.017836,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,424.32,,94.16207375004888,3.0
2021-08-28 00:35:06,302.0,26.0,,2883141.91168375,,1802.5,,,21.0,308.0,,77.2000011503696,467.5,22294.0178352,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,,93.21572125004604,6.0
2021-08-27 23:35:06,302.0,27.0,,2883046.8032575,,1799.0,,,15.5,306.0,,77.2000011503696,468.0,22293.0178344,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,440.64,,95.1084262500517,4.0
2021-08-27 22:35:04,305.0,26.0,,2882954.0607125,,1798.0,,,16.0,308.0,,77.2000011503696,467.5,22292.017833600003,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,424.32,,92.7425449998118,3.0
2021-08-27 20:35:02,295.0,26.0,,2882766.6829175,,1801.5,,,20.0,305.0,,77.2000011503696,467.0,22291.0178328,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,424.32,,187.37779500009492,10.0
2021-08-27 19:35:02,304.0,27.0,,2882673.9403725,,1800.0,,,17.5,305.0,,77.2000011503696,467.5,22289.057831232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,92.7425449998118,1.0
2021-08-27 18:35:01,297.0,26.0,,2882580.251475,,1800.0,,,16.5,306.0,,77.2000011503696,467.5,22288.097830464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889750028029,9.0
2021-08-27 17:35:00,304.0,26.0,,2882484.6698725,,1799.0,,,18.0,305.0,,77.2000011503696,468.0,22287.137829696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160249982029,1.0
2021-08-27 16:34:59,301.0,24.0,,2882395.23956125,,1814.5,,,17.0,301.0,,79.200001180172,467.5,22286.177828928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,391.68,,89.43031125003472,0.0
2021-08-27 15:34:57,348.0,30.0,,2882286.40902375,,1799.0,,,24.5,328.0,,77.6000011563301,466.5,22285.217828160003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,108.83053749985993,20.0
2021-08-27 14:34:57,368.0,30.0,,2882177.10531,,1801.0,,,20.5,344.0,,77.6000011563301,465.5,22284.257827392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,109.30371375009418,24.0
2021-08-27 13:34:56,353.0,28.0,,2882059.28442375,,1799.0,,,22.5,339.0,,77.2000011503696,466.0,22283.297826624002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,117.82088625011966,14.0
2021-08-27 12:34:55,327.0,27.0,,2881931.52683625,,1799.0,,,16.0,321.0,,77.2000011503696,466.5,22282.337825856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,127.75758749991655,6.0
2021-08-27 11:34:55,325.0,28.0,,2881831.21347125,,1798.0,,,17.5,319.0,,77.2000011503696,465.5,22281.377825088002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,100.31336499983445,6.0
2021-08-27 10:34:53,324.0,27.0,,2881720.963405,,1798.0,,,19.5,321.0,,77.2000011503696,467.5,22280.41782432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,110.250066250097,3.0
2021-08-27 09:34:53,330.0,27.0,,2881615.9182775,,1796.5,,,20.5,321.0,,76.8000011444092,468.0,22279.457823552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,105.0451274998486,9.0
2021-08-27 08:34:51,285.0,25.0,,2881526.48796625,,1800.0,,,15.5,301.0,,76.8000011444092,467.5,22278.497822784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,89.43031125003472,16.0
2021-08-27 07:34:51,325.0,26.0,,2881436.1113025,,1802.5,,,17.5,319.0,,77.2000011503696,467.0,22277.537822016002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,90.37666375003755,6.0
2021-08-27 06:34:49,308.0,26.0,,2881338.16381875,,1802.5,,,18.0,314.0,,77.2000011503696,467.0,22276.577821248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.9474837500602,6.0
2021-08-27 05:34:49,320.0,27.0,,2881241.1626875,,1801.0,,,16.0,319.0,,77.2000011503696,467.5,22275.61782048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-08-27 04:34:48,316.0,27.0,,2881141.32249875,,1801.0,,,15.5,317.0,,77.6000011563301,466.5,22274.657819712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.84018875006586,1.0
2021-08-27 03:34:46,323.0,27.0,,2881041.95548625,,1801.0,,,22.5,319.0,,77.2000011503696,466.5,22273.697818944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701249983162,4.0
2021-08-27 02:34:45,316.0,27.0,,2880942.58847375,,1801.0,,,20.5,317.0,,77.2000011503696,467.5,22272.737818176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701250029728,1.0
2021-08-27 01:34:45,319.0,26.0,,2880845.11416625,,1799.0,,,14.5,313.0,,77.2000011503696,468.0,22271.777817408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430749982595,6.0
2021-08-27 00:34:44,309.0,27.0,,2880748.113035,,1797.5,,,16.5,313.0,,77.6000011563301,467.0,22270.81781664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,4.0
2021-08-26 23:34:42,307.0,26.0,,2880651.58508,,1799.0,,,18.0,310.0,,77.2000011503696,467.5,22269.857815872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,3.0
2021-08-26 22:34:42,305.0,26.0,,2880555.53030125,,1801.5,,,15.5,313.0,,77.2000011503696,467.5,22268.897815104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,8.0
2021-08-26 21:34:41,304.0,26.0,,2880460.89505125,,1801.0,,,15.0,312.0,,77.2000011503696,467.5,22267.937814336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.63525000028312,8.0
2021-08-26 20:34:40,310.0,26.0,,2880364.36709625,,1801.5,,,19.5,313.0,,77.2000011503696,468.0,22266.977813568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795499982312,3.0
2021-08-26 19:34:39,303.0,26.0,,2880267.83914125,,1801.5,,,17.0,313.0,,77.6000011563301,467.0,22265.057812032002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,10.0
2021-08-26 18:34:38,302.0,26.0,,2880171.7843625,,1800.0,,,14.0,312.0,,77.2000011503696,467.5,22264.097811264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,10.0
2021-08-26 17:34:38,308.0,26.0,,2880074.78323125,,1802.5,,,17.0,316.0,,77.2000011503696,466.5,22263.137810496002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113125005737,8.0
2021-08-26 16:34:36,303.0,26.0,,2879977.30892375,,1801.5,,,17.5,313.0,,77.2000011503696,466.5,22262.177809728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.47430749982595,10.0
2021-08-26 15:34:36,313.0,27.0,,2879879.36144,,1799.0,,,20.5,317.0,,77.2000011503696,466.5,22261.217808960002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.9474837500602,4.0
2021-08-26 14:34:35,317.0,26.0,,2879781.41395625,,1801.0,,,19.5,316.0,,77.2000011503696,467.0,22260.257808192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.9474837500602,1.0
2021-08-26 13:34:33,314.0,26.0,,2879681.10059125,,1798.0,,,15.5,316.0,,77.2000011503696,467.0,22259.297807424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,100.31336499983445,2.0
2021-08-26 12:34:33,309.0,26.0,,2879584.09946,,1801.5,,,17.0,313.0,,77.2000011503696,467.5,22258.337806656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.00113125005737,4.0
2021-08-26 11:34:32,307.0,26.0,,2879486.6251525,,1801.0,,,18.0,313.0,,77.2000011503696,467.0,22257.377805888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430750029162,6.0
2021-08-26 10:34:31,326.0,27.0,,2879387.25814,,1800.0,,,20.0,319.0,,77.2000011503696,467.0,22256.41780512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701249983162,7.0
2021-08-26 09:34:30,314.0,27.0,,2879285.52524625,,1799.0,,,21.5,313.0,,77.2000011503696,467.0,22255.457804352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,101.73289375007153,1.0
2021-08-26 08:34:29,324.0,28.0,,2879186.15823375,,1799.0,,,18.0,319.0,,77.2000011503696,467.0,22254.497803584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,99.36701249983162,5.0
2021-08-26 07:34:28,369.0,31.0,,2879056.034765,,1795.0,,,24.0,345.0,,76.8000011444092,465.0,22253.537802816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,130.12346875015646,24.0
2021-08-26 06:34:27,320.0,27.0,,2878941.5261125,,1796.5,,,21.0,320.0,,76.8000011444092,468.5,22252.577802048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,114.50865249987692,0.0
2021-08-26 05:34:26,296.0,26.0,,2878846.41768625,,1795.5,,,17.0,310.0,,76.8000011444092,467.0,22251.61780128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.1084262500517,14.0
2021-08-26 04:34:26,307.0,26.0,,2878750.3629075,,1797.5,,,15.5,311.0,,76.8000011444092,468.0,22250.657800512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,4.0
2021-08-26 03:34:25,316.0,27.0,,2878653.8349525,,1795.0,,,21.0,316.0,,76.8000011444092,468.5,22249.697799744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,96.52795499982312,0.0
2021-08-26 02:34:24,301.0,26.0,,2878557.3069975,,1799.0,,,18.0,311.0,,76.8000011444092,468.0,22248.737798976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795500028878,10.0
2021-08-26 01:34:22,307.0,26.0,,2878461.725395,,1797.5,,,17.5,313.0,,76.8000011444092,468.0,22247.777798208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160249982029,6.0
2021-08-26 00:34:22,303.0,26.0,,2878365.67061625,,1799.0,,,21.0,309.0,,76.8000011444092,468.0,22246.81779744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,6.0
2021-08-25 23:34:21,360.0,31.0,,2878270.56219,,1795.0,,,25.5,340.0,,76.8000011444092,465.0,22245.857796672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,95.1084262500517,20.0
2021-08-25 22:34:20,297.0,25.0,,2878164.57071,,1795.5,,,16.5,309.0,,76.4000011384487,468.5,22244.897795904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,105.99147999985144,12.0
2021-08-25 21:34:19,308.0,26.0,,2878068.9891075,,1795.5,,,17.0,313.0,,76.4000011384487,467.0,22243.937795136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160250028595,5.0
2021-08-25 20:34:18,310.0,26.0,,2877971.98797625,,1793.0,,,16.0,314.0,,76.4000011384487,468.0,22242.977794368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.00113125005737,4.0
2021-08-25 19:34:17,315.0,27.0,,2877874.51366875,,1795.0,,,19.0,315.0,,76.4000011384487,467.0,22241.057792832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,0.0
2021-08-25 18:34:17,312.0,27.0,,2877776.566185,,1794.0,,,15.0,317.0,,76.4000011384487,467.0,22240.097792064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.9474837500602,5.0
2021-08-25 17:34:15,322.0,27.0,,2877679.0918775,,1793.0,,,18.0,315.0,,76.4000011384487,467.5,22239.137791296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,7.0
2021-08-25 16:34:15,321.0,27.0,,2877580.6712175,,1792.0,,,19.5,317.0,,76.4000011384487,466.5,22238.177790528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.42065999982879,4.0
2021-08-25 15:34:14,314.0,26.0,,2877484.1432625,,1797.5,,,18.5,314.0,,77.2000011503696,468.0,22237.21778976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795500028878,0.0
2021-08-25 14:34:12,308.0,26.0,,2877388.56166,,1797.5,,,18.5,312.0,,77.2000011503696,468.0,22236.257788992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160249982029,4.0
2021-08-25 13:34:11,307.0,26.0,,2877292.9800575,,1796.5,,,17.0,311.0,,77.2000011503696,466.5,22235.297788224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160250028595,4.0
2021-08-25 12:34:11,307.0,26.0,,2877197.87163125,,1798.0,,,13.5,313.0,,77.2000011503696,467.0,22234.337787456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.1084262500517,6.0
2021-08-25 11:34:10,306.0,26.0,,2877102.29002875,,1798.0,,,20.0,312.0,,77.2000011503696,468.5,22233.377786688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160249982029,6.0
2021-08-25 10:34:09,312.0,27.0,,2877006.23525,,1801.0,,,20.5,313.0,,77.2000011503696,467.5,22232.41778592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.05477875005454,1.0
2021-08-25 09:34:08,306.0,26.0,,2876908.28776625,,1799.0,,,18.5,311.0,,77.2000011503696,467.0,22231.457785152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.9474837500602,5.0
2021-08-25 08:34:07,309.0,27.0,,2876811.75981125,,1801.5,,,20.5,314.0,,77.2000011503696,467.0,22230.497784384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.52795499982312,5.0
2021-08-25 07:34:06,362.0,30.0,,2876708.60738875,,1801.0,,,22.5,337.0,,78.0000011622906,467.0,22229.537783616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,103.15242249984294,25.0
2021-08-25 06:34:05,296.0,26.0,,2876605.9281425,,1804.5,,,15.5,304.0,,78.0000011622906,469.0,22228.577782848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,102.67924625007436,8.0
2021-08-25 05:34:04,300.0,26.0,,2876521.22959375,,1814.0,,,15.5,309.0,,79.6000011861324,467.0,22227.61778208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,84.69854875002056,9.0
2021-08-25 04:34:03,292.0,27.0,,2876423.75528625,,1811.0,,,19.5,312.0,,79.6000011861324,467.5,22226.657781312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430750029162,20.0
2021-08-25 03:34:02,307.0,27.0,,2876326.28097875,,1811.0,,,17.5,310.0,,79.6000011861324,468.0,22225.697780544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,3.0
2021-08-25 02:34:02,311.0,27.0,,2876229.2798475,,1811.0,,,19.5,313.0,,79.6000011861324,467.0,22224.737779776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,2.0
2021-08-25 01:34:00,300.0,26.0,,2876133.698245,,1811.0,,,13.5,308.0,,79.6000011861324,467.0,22223.777779008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160249982029,8.0
2021-08-25 00:34:00,325.0,28.0,,2876032.91170375,,1811.0,,,22.5,316.0,,79.6000011861324,467.5,22222.817778239998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,100.7865412500687,9.0
2021-08-24 23:33:58,308.0,27.0,,2875932.59833875,,1811.0,,,14.5,313.0,,79.6000011861324,467.0,22221.857777472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,100.31336499983445,5.0
2021-08-24 22:33:58,302.0,26.0,,2875836.54356,,1812.0,,,20.5,309.0,,79.6000011861324,468.0,22220.897776703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,7.0
2021-08-24 21:33:57,311.0,27.0,,2875739.54242875,,1811.0,,,21.5,312.0,,79.6000011861324,468.0,22219.937775936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-08-24 20:33:56,310.0,27.0,,2875642.5412975,,1813.0,,,20.5,311.0,,79.6000011861324,468.5,22218.977775167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,1.0
2021-08-24 19:33:55,312.0,27.0,,2875545.54016625,,1812.0,,,16.0,312.0,,79.6000011861324,468.0,22217.057773632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,0.0
2021-08-24 18:33:54,306.0,27.0,,2875448.06585875,,1814.5,,,18.0,312.0,,79.6000011861324,468.5,22216.097772864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430749982595,6.0
2021-08-24 17:33:53,309.0,27.0,,2875351.0647275,,1812.0,,,14.0,314.0,,79.200001180172,467.5,22215.137772096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,5.0
2021-08-24 16:33:52,303.0,26.0,,2875254.06359625,,1810.5,,,16.5,311.0,,79.6000011861324,468.0,22214.177771328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.00113125005737,8.0
2021-08-24 15:33:51,315.0,27.0,,2875156.58928875,,1813.0,,,17.5,316.0,,79.6000011861324,468.0,22213.21777056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,1.0
2021-08-24 14:33:50,311.0,27.0,,2875058.16862875,,1813.0,,,19.0,313.0,,79.200001180172,467.5,22212.257769792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.42066000029445,2.0
2021-08-24 13:33:49,312.0,27.0,,2874959.74796875,,1811.0,,,19.5,314.0,,79.200001180172,468.5,22211.297769024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.42065999982879,2.0
2021-08-24 12:33:49,310.0,27.0,,2874862.27366125,,1813.0,,,14.5,312.0,,79.6000011861324,468.0,22210.337768256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430750029162,2.0
2021-08-24 11:33:47,314.0,27.0,,2874764.79935375,,1810.5,,,18.5,311.0,,79.6000011861324,467.0,22209.377767488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,3.0
2021-08-24 10:33:47,275.0,28.0,,2874661.64693125,,1812.0,,,17.0,316.0,,79.6000011861324,467.0,22208.41776672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,103.15242249984294,41.0
2021-08-24 09:33:46,308.0,27.0,,2874562.753095,,1814.0,,,20.5,312.0,,79.6000011861324,468.5,22207.457765952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.89383625006303,4.0
2021-08-24 08:33:45,320.0,27.0,,2874463.3860825,,1810.5,,,18.0,310.0,,79.6000011861324,468.0,22206.497765183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701249983162,10.0
2021-08-24 07:33:44,319.0,27.0,,2874364.9654225,,1814.0,,,22.0,315.0,,79.6000011861324,468.0,22205.537764416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.42066000029445,4.0
2021-08-24 06:33:44,282.0,26.0,,2874267.01793875,,1814.0,,,16.5,303.0,,79.6000011861324,468.0,22204.577763647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.9474837500602,21.0
2021-08-24 05:33:42,297.0,26.0,,2874174.74857,,1814.0,,,15.5,304.0,,79.6000011861324,469.0,22203.61776288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,92.26936875004321,7.0
2021-08-24 04:33:42,300.0,27.0,,2874080.11332,,1813.0,,,21.0,309.0,,79.6000011861324,468.5,22202.657762111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,94.63524999981746,9.0
2021-08-24 03:33:40,309.0,27.0,,2873983.11218875,,1811.0,,,14.0,308.0,,79.6000011861324,468.0,22201.697761344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,1.0
2021-08-24 02:33:40,308.0,27.0,,2873886.58423375,,1812.0,,,20.0,308.0,,80.0000011920929,468.0,22200.737760575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.52795499982312,0.0
2021-08-24 01:33:38,303.0,27.0,,2873790.05627875,,1814.5,,,16.5,307.0,,80.0000011920929,469.0,22199.777759808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,96.52795500028878,4.0
2021-08-24 00:33:38,300.0,27.0,,2873694.9478525,,1815.5,,,16.5,305.0,,80.0000011920929,468.0,22198.817759039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,95.1084262500517,5.0
2021-08-23 23:33:36,300.0,27.0,,2873599.36625,,1814.0,,,19.0,306.0,,80.0000011920929,468.0,22197.857758272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,95.58160249982029,6.0
2021-08-23 22:33:36,302.0,27.0,,2873503.31147125,,1816.5,,,19.5,305.0,,80.0000011920929,467.5,22196.897757503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.05477875005454,3.0
2021-08-23 21:33:35,292.0,27.0,,2873407.2566925,,1816.5,,,17.0,305.0,,80.0000011920929,468.5,22195.937756736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,96.05477875005454,13.0
2021-08-23 20:33:34,308.0,27.0,,2873311.20191375,,1814.5,,,20.5,308.0,,80.0000011920929,467.0,22194.977755967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.05477875005454,0.0
2021-08-23 19:33:33,285.0,24.0,,2873217.03984,,1808.5,,,10.5,293.0,,78.8000011742115,469.0,22193.057754432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,94.16207374958321,8.0
2021-08-23 18:33:33,366.0,31.0,,2873095.90672,,1810.5,,,22.5,352.0,,79.6000011861324,465.5,22192.097753664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,121.1331200003624,14.0
2021-08-23 17:33:31,529.0,49.0,,2872901.9044575,,1793.0,,,66.5,467.0,,78.8000011742115,459.0,22191.137752896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,194.00226249964908,62.0
2021-08-23 16:33:30,545.0,51.0,,2872680.4579725,,1806.0,,,92.0,480.0,,78.8000011742115,458.5,22190.177752128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,832.32,,221.44648500019684,65.0
2021-08-23 15:33:30,558.0,52.0,,2872450.494315,,1786.0,,,84.0,482.0,,78.0000011622906,459.5,22189.21775136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,848.64,,229.96365750022233,76.0
2021-08-23 14:33:29,556.0,55.0,,2872220.5306575,,1795.0,,,90.5,482.0,,79.200001180172,458.5,22188.257750591998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,897.6,,229.96365749975666,74.0
2021-08-23 13:33:28,552.0,52.0,,2871990.567,,1818.5,,,87.5,480.0,,82.4000012278557,460.0,22187.297749824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,848.64,,229.96365750022233,72.0
2021-08-23 12:33:27,562.0,55.0,,2871759.65699,,1813.0,,,99.0,485.0,,79.6000011861324,459.0,22186.337749055998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,897.6,,230.9100099997595,77.0
2021-08-23 11:33:26,552.0,53.0,,2871524.96157,,1795.5,,,86.0,483.0,,80.0000011920929,458.0,22185.377748288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,864.96,,234.69542000023648,69.0
2021-08-23 10:33:25,570.0,54.0,,2871288.373445,,1814.0,,,102.5,491.0,,80.0000011920929,457.5,22184.41774752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,881.28,,236.58812499977648,79.0
2021-08-23 09:33:24,561.0,53.0,,2871049.892615,,1793.0,,,79.0,485.0,,80.0000011920929,458.0,22183.457746752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,864.96,,238.4808300002478,76.0
2021-08-23 08:33:23,566.0,57.0,,2870811.88496125,,1797.5,,,92.5,488.0,,80.4000011980534,457.5,22182.497745984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,930.24,,238.00765375001356,78.0
2021-08-23 07:33:23,561.0,47.0,,2870570.0918975,,1803.5,,,85.0,483.0,,79.200001180172,457.0,22181.537745216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,,241.79306374955922,78.0
2021-08-23 06:33:22,560.0,53.0,,2870333.5037725,,1777.0,,,82.5,482.0,,78.8000011742115,458.0,22180.577744448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,864.96,,236.58812500024214,78.0
2021-08-23 05:33:20,557.0,53.0,,2870098.8083525,,1798.0,,,84.0,480.0,,81.2000012099743,457.0,22179.61774368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,864.96,,234.69541999977082,77.0
2021-08-23 04:33:20,569.0,49.0,,2869862.2202275,,1807.5,,,89.5,492.0,,79.200001180172,456.5,22178.657742912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,799.68,,236.58812500024214,77.0
2021-08-23 03:33:18,559.0,53.0,,2869625.15892625,,1790.5,,,81.0,485.0,,80.4000011980534,458.0,22177.697742144002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,864.96,,237.06130125001073,74.0
2021-08-23 02:33:18,558.0,51.0,,2869387.62444875,,1794.0,,,91.5,488.0,,78.8000011742115,457.5,22176.737741376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,832.32,,237.5344774997793,70.0
2021-08-23 01:33:17,566.0,51.0,,2869151.03632375,,1799.0,,,91.5,490.0,,78.8000011742115,457.0,22175.777740608002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,832.32,,236.58812500024214,76.0
2021-08-23 00:33:16,557.0,56.0,,2868913.02867,,1803.5,,,95.0,482.0,,82.0000012218952,458.5,22174.81773984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,913.92,,238.00765375001356,75.0
2021-08-22 23:33:14,559.0,55.0,,2868678.33325,,1797.5,,,84.0,482.0,,80.8000012040138,459.0,22173.857739072002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,897.6,,234.69541999977082,77.0
2021-08-22 22:33:14,561.0,49.0,,2868443.63783,,1814.0,,,80.5,484.0,,80.4000011980534,457.5,22172.897738304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,799.68,,234.69542000023648,77.0
2021-08-22 21:33:13,561.0,50.0,,2868203.264295,,1796.5,,,81.5,485.0,,78.0000011622906,457.5,22171.937737536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,,240.3735349997878,76.0
2021-08-22 20:33:12,570.0,54.0,,2867962.41758375,,1797.5,,,102.5,495.0,,78.400001168251,456.5,22170.977736768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,881.28,,240.84671125002205,75.0
2021-08-22 19:33:11,393.0,36.0,,2867776.4593175,,1801.0,,,31.0,363.0,,78.400001168251,464.5,22169.057735232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,185.9582662503235,30.0
2021-08-22 18:33:10,408.0,40.0,,2867629.77468,,1797.5,,,37.5,372.0,,78.400001168251,464.0,22168.097734464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,,146.68463749997318,36.0
2021-08-22 17:33:09,410.0,34.0,,2867486.40227625,,1803.5,,,31.0,380.0,,78.400001168251,464.5,22167.137733696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,143.37240374973044,30.0
2021-08-22 16:33:08,396.0,34.0,,2867337.82493375,,1804.5,,,30.0,363.0,,78.400001168251,464.5,22166.177732928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,148.57734249997884,33.0
2021-08-22 15:33:07,405.0,37.0,,2867191.6134725,,1801.5,,,34.0,375.0,,78.400001168251,463.0,22165.217732160003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,146.2114612502046,30.0
2021-08-22 14:33:06,390.0,33.0,,2867042.56295375,,1807.5,,,28.0,355.0,,78.400001168251,465.5,22164.257731392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,149.05051874974743,35.0
2021-08-22 13:33:06,418.0,37.0,,2866893.03925875,,1802.5,,,32.0,382.0,,78.400001168251,465.0,22163.297730624003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,149.52369499998167,36.0
2021-08-22 12:33:05,391.0,32.0,,2866743.51556375,,1803.5,,,23.5,356.0,,78.400001168251,464.5,22162.337729856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,149.52369499998167,35.0
2021-08-22 11:33:03,398.0,35.0,,2866593.99186875,,1800.0,,,32.5,365.0,,78.400001168251,465.0,22161.377729088003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,149.52369499998167,33.0
