Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-08-22 10:33:03,402.0,35.0,,2866443.048645,,1801.5,,,30.0,372.0,,78.400001168251,464.5,22160.41772832,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,150.94322375021875,30.0
2021-08-22 09:33:02,455.0,47.0,,2866292.10542125,,1794.0,,,50.5,409.0,,78.400001168251,461.0,22159.457727552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,150.9432237497531,46.0
2021-08-22 08:33:01,435.0,39.0,,2866134.06455375,,1799.0,,,38.0,395.0,,78.400001168251,462.0,22158.497726784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,,158.04086750000715,40.0
2021-08-22 07:33:00,413.0,37.0,,2865974.13098125,,1798.0,,,27.0,376.0,,78.400001168251,464.5,22157.537726016002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,159.93357250001281,37.0
2021-08-22 06:32:59,364.0,30.0,,2865821.76822875,,1805.0,,,22.0,338.0,,78.400001168251,466.0,22156.577725248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,152.36275249999017,26.0
2021-08-22 05:32:58,398.0,30.0,,2865685.49346875,,1805.0,,,27.5,370.0,,78.400001168251,466.0,22155.617724480002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,136.2747600004077,28.0
2021-08-22 04:32:57,374.0,31.0,,2865550.16506125,,1806.0,,,25.5,343.0,,78.400001168251,466.5,22154.657723712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,135.3284074999392,31.0
2021-08-22 03:32:56,392.0,31.0,,2865416.2561825,,1807.0,,,27.5,364.0,,78.8000011742115,465.5,22153.697722944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,133.90887874970213,28.0
2021-08-22 02:32:55,373.0,31.0,,2865288.498595,,1809.5,,,25.0,346.0,,79.200001180172,465.5,22152.737722176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,127.75758750038221,27.0
2021-08-22 01:32:55,390.0,38.0,,2865163.10688875,,1802.5,,,30.5,356.0,,79.200001180172,464.0,22151.777721408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,125.39170624967664,34.0
2021-08-22 00:32:53,368.0,29.0,,2865042.92012125,,1808.5,,,20.5,335.0,,79.200001180172,466.5,22150.81772064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,120.1867674998939,33.0
2021-08-21 23:32:53,363.0,30.0,,2864923.67970625,,1807.0,,,22.5,334.0,,78.8000011742115,465.5,22149.857719872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,119.24041500035673,29.0
2021-08-21 22:32:52,367.0,29.0,,2864805.38564375,,1809.5,,,24.0,336.0,,78.8000011742115,467.5,22148.897719104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,118.29406249988824,31.0
2021-08-21 21:32:50,356.0,29.0,,2864686.618405,,1809.5,,,19.5,328.0,,78.8000011742115,466.5,22147.937718336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,118.76723875012249,28.0
2021-08-21 20:32:50,366.0,30.0,,2864567.85116625,,1807.5,,,26.5,335.0,,79.200001180172,466.0,22146.977717568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.76723874965683,31.0
2021-08-21 19:32:49,366.0,31.0,,2864448.137575,,1808.5,,,28.0,348.0,,79.200001180172,465.5,22145.057716032003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,119.71359125012532,18.0
2021-08-21 18:32:48,383.0,32.0,,2864325.58492625,,1807.5,,,27.5,351.0,,78.8000011742115,466.5,22144.097715264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,122.55264875013381,32.0
2021-08-21 17:32:47,376.0,33.0,,2864200.66639625,,1805.0,,,27.0,348.0,,78.8000011742115,466.0,22143.137714496002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,124.91852999990806,28.0
2021-08-21 16:32:46,375.0,30.0,,2864079.0601,,1805.0,,,25.0,342.0,,78.8000011742115,466.5,22142.177713728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.60629625013098,33.0
2021-08-21 15:32:45,380.0,31.0,,2863951.77568875,,1808.5,,,24.0,347.0,,78.8000011742115,466.0,22141.217712960002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,127.28441124968231,33.0
2021-08-21 14:32:45,385.0,31.0,,2863813.60822375,,1807.0,,,22.5,354.0,,78.8000011742115,466.0,22140.257712192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,138.16746500041336,31.0
2021-08-21 13:32:43,401.0,34.0,,2863680.17252125,,1807.5,,,32.0,367.0,,78.8000011742115,466.0,22139.297711424002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,133.43570249993354,34.0
2021-08-21 12:32:43,392.0,33.0,,2863543.424585,,1807.0,,,31.0,363.0,,79.200001180172,465.5,22138.337710656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,136.74793624971062,29.0
2021-08-21 11:32:42,411.0,44.0,,2863398.6326525,,1802.5,,,49.0,374.0,,78.8000011742115,464.5,22137.377709888002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,718.08,,144.79193249996752,37.0
2021-08-21 10:32:41,419.0,38.0,,2863252.8943675,,1801.5,,,36.5,386.0,,78.8000011742115,465.0,22136.41770912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,145.73828499997035,33.0
2021-08-21 09:32:40,385.0,36.0,,2863110.46831625,,1800.0,,,30.5,352.0,,78.400001168251,466.0,22135.457708352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,142.42605125019327,33.0
2021-08-21 08:32:39,395.0,32.0,,2862967.0959125,,1805.0,,,25.0,360.0,,78.400001168251,465.0,22134.497707584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,143.3724037501961,35.0
2021-08-21 07:32:38,416.0,37.0,,2862803.85010625,,1804.5,,,30.5,378.0,,78.400001168251,464.5,22133.537706816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,163.2458062497899,38.0
2021-08-21 06:32:37,401.0,34.0,,2862642.497005,,1799.0,,,27.0,370.0,,78.400001168251,466.0,22132.577706048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,161.3531012502499,31.0
2021-08-21 05:32:36,378.0,33.0,,2862505.2758925,,1809.5,,,26.5,347.0,,78.400001168251,465.5,22131.61770528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,137.22111249994487,31.0
2021-08-21 04:32:35,385.0,30.0,,2862369.47430875,,1807.0,,,26.5,358.0,,78.400001168251,466.0,22130.657704512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,135.8015837497078,27.0
2021-08-21 03:32:34,385.0,33.0,,2862234.6190775,,1801.0,,,30.0,354.0,,78.400001168251,465.0,22129.697703744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,134.85523125017062,31.0
2021-08-21 02:32:33,373.0,32.0,,2862099.29067,,1800.0,,,24.5,344.0,,78.400001168251,466.5,22128.737702976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,135.3284074999392,29.0
2021-08-21 01:32:32,418.0,37.0,,2861962.0695575,,1808.5,,,36.0,383.0,,78.8000011742115,465.5,22127.777702208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,137.22111249994487,35.0
2021-08-21 00:32:32,384.0,30.0,,2861825.32162125,,1805.0,,,22.5,354.0,,78.400001168251,466.0,22126.81770144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,136.74793625017628,30.0
2021-08-20 23:32:30,382.0,32.0,,2861691.4127425,,1803.5,,,23.0,353.0,,78.8000011742115,466.0,22125.857700672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,133.90887874970213,29.0
2021-08-20 22:32:30,388.0,30.0,,2861554.66480625,,1806.0,,,25.0,359.0,,78.8000011742115,467.0,22124.897699904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,136.74793625017628,29.0
2021-08-20 21:32:29,398.0,37.0,,2861414.60463625,,1803.5,,,32.0,365.0,,78.8000011742115,465.5,22123.937699136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,140.06016999995336,33.0
2021-08-20 20:32:27,408.0,40.0,,2861275.963995,,1801.5,,,37.5,374.0,,78.8000011742115,464.0,22122.977698368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,,138.64064125018194,34.0
2021-08-20 19:32:27,392.0,34.0,,2861132.59159125,,1807.0,,,26.5,358.0,,78.8000011742115,465.5,22121.057696832002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,143.37240374973044,34.0
2021-08-20 18:32:26,398.0,35.0,,2860986.38013,,1803.5,,,31.0,365.0,,78.8000011742115,465.5,22120.097696064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,146.2114612502046,33.0
2021-08-20 17:32:24,413.0,38.0,,2860835.43690625,,1797.5,,,36.5,376.0,,78.8000011742115,462.5,22119.137695296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,150.9432237497531,37.0
2021-08-20 16:32:24,432.0,39.0,,2860682.12780125,,1801.0,,,38.0,397.0,,78.8000011742115,464.5,22118.177694528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,,153.309104999993,35.0
2021-08-20 15:32:23,489.0,40.0,,2860526.452815,,1806.0,,,46.0,433.0,,78.8000011742115,464.0,22117.21769376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,,155.6749862502329,56.0
2021-08-20 14:32:22,417.0,39.0,,2860371.251005,,1806.0,,,33.0,379.0,,79.200001180172,463.5,22116.257692992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,,155.20180999999866,38.0
2021-08-20 13:32:21,450.0,38.0,,2860216.049195,,1808.5,,,39.5,408.0,,79.200001180172,463.5,22115.297692224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,155.20180999999866,42.0
2021-08-20 12:32:20,412.0,35.0,,2860058.48150375,,1809.5,,,34.5,372.0,,79.200001180172,466.0,22114.337691456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,157.5676912497729,40.0
2021-08-20 11:32:20,444.0,39.0,,2859896.65522625,,1807.5,,,37.5,401.0,,79.6000011861324,464.0,22113.377690688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,161.82627750001848,43.0
2021-08-20 10:32:18,444.0,34.0,,2859732.4630675,,1809.5,,,29.5,402.0,,79.6000011861324,465.0,22112.41768992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,164.1921587502584,42.0
2021-08-20 09:32:18,461.0,39.0,,2859567.32455625,,1808.5,,,40.0,415.0,,79.6000011861324,464.5,22111.457689152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,165.13851124979556,46.0
2021-08-20 08:32:17,432.0,43.0,,2859400.29334,,1796.5,,,40.5,391.0,,79.200001180172,464.5,22110.497688384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,701.76,,167.03121625026688,41.0
2021-08-20 07:32:16,450.0,39.0,,2859232.31577125,,1805.0,,,39.0,407.0,,79.6000011861324,464.0,22109.537687616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,167.97756874980405,43.0
2021-08-20 06:32:15,470.0,42.0,,2859067.65043625,,1810.5,,,49.0,422.0,,79.200001180172,464.5,22108.577686848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,685.44,,164.66533500002697,48.0
2021-08-20 05:32:14,512.0,43.0,,2858905.3509825,,1801.0,,,50.5,452.0,,79.200001180172,463.5,22107.61768608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,701.76,,162.29945375025272,60.0
2021-08-20 04:32:13,437.0,33.0,,2858739.26611875,,1817.5,,,34.5,399.0,,79.200001180172,465.0,22106.657685312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,166.0848637497984,38.0
2021-08-20 03:32:12,450.0,37.0,,2858578.38619375,,1810.5,,,42.5,401.0,,79.200001180172,463.5,22105.697684544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,160.87992500001565,49.0
2021-08-20 02:32:11,396.0,35.0,,2858417.979445,,1806.0,,,27.5,361.0,,79.200001180172,465.5,22104.737683776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,160.4067487497814,35.0
2021-08-20 01:32:10,393.0,32.0,,2858255.206815,,1812.0,,,24.0,358.0,,80.0000011920929,466.0,22103.777683008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,162.7726300000213,35.0
2021-08-20 00:32:09,430.0,39.0,,2858093.3805375,,1807.5,,,39.5,391.0,,79.6000011861324,464.5,22102.81768224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,636.48,,161.82627750001848,39.0
2021-08-19 23:32:09,415.0,36.0,,2857934.3933175,,1807.5,,,31.5,374.0,,79.200001180172,466.5,22101.857681472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,158.98722000000998,41.0
2021-08-19 22:32:07,400.0,35.0,,2857783.45009375,,1800.0,,,30.0,366.0,,79.200001180172,466.0,22100.897680703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,150.94322375021875,34.0
2021-08-19 21:32:07,417.0,40.0,,2857632.03369375,,1799.0,,,38.5,381.0,,79.200001180172,463.5,22099.937679936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,,151.41639999998733,36.0
2021-08-19 20:32:06,407.0,31.0,,2857482.983175,,1814.5,,,23.5,372.0,,79.200001180172,465.5,22098.977679167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,149.05051874974743,35.0
2021-08-19 19:32:05,386.0,32.0,,2857331.09359875,,1811.0,,,30.5,350.0,,79.200001180172,467.0,22097.057677632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,151.88957625022158,36.0
2021-08-19 18:32:04,405.0,37.0,,2857173.5259075,,1803.5,,,34.0,369.0,,78.8000011742115,465.5,22096.097676864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,603.84,,157.5676912497729,36.0
2021-08-19 17:32:02,435.0,39.0,,2857017.85092125,,1807.5,,,38.5,401.0,,79.6000011861324,464.0,22095.137676096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,155.6749862502329,34.0
2021-08-19 16:32:02,475.0,36.0,,2856858.390525,,1807.5,,,37.5,427.0,,79.200001180172,465.0,22094.177675328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,159.46039624977857,48.0
2021-08-19 15:32:01,428.0,38.0,,2856697.03742375,,1804.5,,,35.0,387.0,,79.200001180172,464.5,22093.21767456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,161.3531012502499,41.0
2021-08-19 14:32:00,422.0,38.0,,2856530.0062075,,1802.5,,,28.5,384.0,,79.200001180172,464.0,22092.257673792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,167.03121624980122,38.0
2021-08-19 13:31:59,405.0,36.0,,2856375.27757375,,1805.0,,,31.0,370.0,,78.8000011742115,465.5,22091.297673024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,154.72863375023007,35.0
2021-08-19 12:31:58,407.0,33.0,,2856227.1734075,,1805.0,,,29.5,374.0,,78.8000011742115,465.5,22090.337672256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,148.1041662497446,33.0
2021-08-19 11:31:57,398.0,41.0,,2856075.7570075,,1811.0,,,42.5,363.0,,78.8000011742115,465.0,22089.377671488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,669.12,,151.41639999998733,35.0
2021-08-19 10:31:56,405.0,31.0,,2855924.81378375,,1807.0,,,30.5,365.0,,78.8000011742115,466.0,22088.41767072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,150.94322375021875,40.0
2021-08-19 09:31:55,423.0,40.0,,2855775.29008875,,1802.5,,,35.0,385.0,,78.8000011742115,465.0,22087.457669952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,652.8,,149.52369499998167,38.0
2021-08-19 08:31:54,401.0,33.0,,2855623.87368875,,1800.0,,,26.5,365.0,,78.8000011742115,465.0,22086.497669184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,151.41639999998733,36.0
2021-08-19 07:31:54,447.0,38.0,,2855474.82317,,1807.0,,,41.0,406.0,,78.8000011742115,464.5,22085.537668416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,149.05051874974743,41.0
2021-08-19 06:31:53,456.0,36.0,,2855326.71900375,,1809.5,,,40.0,411.0,,79.200001180172,463.5,22084.577667647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,148.10416625021026,45.0
2021-08-19 05:31:51,381.0,30.0,,2855178.14166125,,1811.0,,,29.5,351.0,,79.6000011861324,467.5,22083.61766688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,148.57734249997884,30.0
2021-08-19 04:31:51,411.0,32.0,,2855028.61796625,,1804.5,,,23.5,376.0,,79.6000011861324,466.5,22082.657666111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,149.52369499998167,35.0
2021-08-19 03:31:50,436.0,35.0,,2854870.1039225,,1807.5,,,31.5,399.0,,79.200001180172,466.5,22081.697665344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,158.5140437502414,37.0
2021-08-19 02:31:49,392.0,29.0,,2854714.9021125,,1808.5,,,27.0,360.0,,78.8000011742115,467.5,22080.737664575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,155.20180999999866,32.0
2021-08-19 01:31:48,396.0,34.0,,2854564.432065,,1804.5,,,28.5,361.0,,79.200001180172,466.0,22079.777663808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,150.4700474999845,35.0
2021-08-19 00:31:47,461.0,41.0,,2854401.18625875,,1809.5,,,45.5,422.0,,80.0000011920929,464.0,22078.817663039998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,,163.2458062497899,39.0
2021-08-18 23:31:47,411.0,41.0,,2854225.16469375,,1797.5,,,38.5,376.0,,79.200001180172,465.5,22077.857662272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,669.12,,176.02156500006095,35.0
2021-08-18 22:31:45,402.0,35.0,,2854071.3824125,,1808.5,,,33.0,369.0,,79.200001180172,468.5,22076.897661503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,153.78228124976158,33.0
2021-08-18 21:31:44,408.0,34.0,,2853920.912365,,1803.5,,,30.5,372.0,,78.8000011742115,467.5,22075.937660736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,150.4700474999845,36.0
2021-08-18 20:31:43,427.0,32.0,,2853777.066785,,1809.5,,,26.5,390.0,,78.8000011742115,468.5,22074.977659967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,143.84558000043035,37.0
2021-08-18 19:31:42,380.0,31.0,,2853635.11391,,1810.5,,,24.0,354.0,,79.200001180172,469.0,22073.497658784,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,505.92,,141.95287499995902,26.0
2021-08-18 18:31:41,404.0,32.0,,2853487.00974375,,1809.5,,,29.0,371.0,,79.200001180172,468.5,22072.977658368,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,522.24,,148.1041662497446,33.0
2021-08-18 17:31:40,402.0,34.0,,2853331.80793375,,1812.0,,,28.5,366.0,,79.200001180172,468.0,22072.457657952,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,554.88,,155.20180999999866,36.0
2021-08-18 16:31:39,458.0,39.0,,2853176.1329475,,1801.5,,,38.5,413.0,,79.200001180172,467.5,22071.937657536,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,636.48,,155.6749862502329,45.0
2021-08-18 15:31:39,407.0,33.0,,2853016.199375,,1806.0,,,31.5,372.0,,79.200001180172,468.5,22071.41765712,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,538.56,,159.93357250001281,35.0
2021-08-18 14:31:38,400.0,34.0,,2852859.10486,,1805.0,,,29.0,360.0,,79.200001180172,469.5,22070.897656704,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,554.88,,157.09451500000432,40.0
2021-08-18 13:31:36,465.0,39.0,,2852701.0639925,,1803.5,,,40.5,419.0,,79.200001180172,468.0,22070.377656287998,,,,,,,,SLM00575,Fernando de Noronha,0.5200004160033131,1632,636.48,,158.04086750000715,46.0
2021-08-18 12:31:36,407.0,37.0,,2852538.76453875,,1801.5,,,26.0,368.0,,79.200001180172,469.0,22069.857655871998,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,603.84,,162.29945374978706,39.0
2021-08-18 11:31:35,436.0,35.0,,2852383.56272875,,1805.0,,,30.5,388.0,,79.200001180172,470.5,22069.337655455998,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,571.2,,155.20180999999866,48.0
2021-08-18 10:31:35,425.0,38.0,,2852226.94139,,1804.5,,,38.0,385.0,,79.200001180172,470.0,22068.81765504,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,620.16,,156.62133875023574,40.0
2021-08-18 09:31:34,405.0,36.0,,2852075.99816625,,1805.0,,,34.5,366.0,,79.200001180172,469.5,22068.297654624,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,587.52,,150.9432237497531,39.0
2021-08-18 08:31:33,412.0,38.0,,2851926.001295,,1801.5,,,37.0,368.0,,79.200001180172,471.0,22067.777654208,,,,,,,,SLM00575,Fernando de Noronha,0.5200004159996752,1632,620.16,,149.99687125021592,44.0
2021-08-11 07:29:00,275.0,25.0,,2851773.6385425,,1799.0,,,14.5,289.0,,77.2000011503696,477.0,22059.457647552,,,,,,,,SLM00575,Fernando de Noronha,0.12000009599796613,1632,408.0,,152.36275249999017,14.0
2021-08-11 06:28:59,297.0,23.0,,2851691.77905125,,1801.0,,,13.0,290.0,,77.2000011503696,477.0,22059.337647456,,,,,,,,SLM00575,Fernando de Noronha,0.1200000960016041,1632,375.36,,81.85949125001207,7.0
2021-08-07 15:27:41,190.0,15.0,,2851578.21675125,,1797.5,,,8.0,226.0,,75.6000011265278,629.5,22056.817645439998,,,,,,,,SLM00575,Fernando de Noronha,0.2400001920032082,1632,244.8,,113.56229999987409,36.0
2021-08-07 01:27:28,537.0,49.0,,2851534.68453625,,1808.5,,,83.5,463.0,,79.6000011861324,470.0,22053.457642752,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,799.68,,43.532215000130236,74.0
2021-08-07 00:27:27,534.0,49.0,,2851322.2284,,1798.0,,,74.0,460.0,,78.400001168251,469.5,22053.21764256,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,799.68,,212.45613624993712,74.0
2021-08-06 23:27:26,282.0,25.0,,2851179.80234875,,1814.5,,,15.5,290.0,,79.6000011861324,479.0,22052.977642367998,,,,,,,,SLM00575,Fernando de Noronha,0.2400001920032082,1632,408.0,,142.4260512497276,8.0
2021-08-06 22:27:25,391.0,34.0,,2851080.9085125,,1809.5,,,29.0,358.0,,79.6000011861324,475.0,22052.737642176,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,554.88,,98.89383625006303,33.0
2021-08-06 21:27:24,534.0,47.0,,2850872.23778625,,1795.5,,,68.5,461.0,,78.400001168251,469.5,22052.497641984,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,767.04,,208.6707262499258,73.0
2021-08-06 20:27:23,208.0,17.0,,2850671.13788,,1788.0,,,5.5,254.0,,74.4000011086464,537.0,22052.257641792,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,277.44,,201.0999062503688,46.0
2021-08-05 16:26:57,340.0,29.0,,2850615.77625875,,1798.0,,,25.5,322.0,,77.2000011503696,472.5,22048.81763904,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,473.28,,55.361621249932796,18.0
2021-08-05 15:26:57,330.0,28.0,,2850509.78477875,,1795.5,,,21.0,317.0,,77.2000011503696,473.0,22048.0176384,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,105.99147999985144,13.0
2021-08-05 14:26:56,321.0,27.0,,2850407.57870875,,1799.0,,,19.5,312.0,,77.2000011503696,472.5,22047.21763776,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,102.20606999984011,9.0
2021-08-05 13:26:55,335.0,28.0,,2850305.37263875,,1799.0,,,23.0,314.0,,77.2000011503696,472.0,22046.41763712,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,102.20607000030577,21.0
2021-08-05 12:26:54,326.0,27.0,,2850202.6933925,,1799.0,,,17.0,314.0,,77.2000011503696,472.0,22045.61763648,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,102.67924625007436,12.0
2021-08-05 11:26:53,333.0,28.0,,2850098.5946175,,1799.0,,,25.5,318.0,,77.2000011503696,472.5,22044.81763584,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,104.09877499984577,15.0
2021-08-05 10:26:52,310.0,26.0,,2849994.96901875,,1799.0,,,20.0,309.0,,77.2000011503696,475.0,22044.0176352,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,424.32,,103.62559875007719,1.0
2021-08-05 09:26:51,340.0,28.0,,2849896.0751825,,1799.0,,,25.5,322.0,,77.2000011503696,473.0,22043.217634560002,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,98.89383625006303,18.0
2021-08-05 08:26:51,346.0,28.0,,2849786.77146875,,1796.5,,,18.5,323.0,,77.2000011503696,472.5,22042.417633920002,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,109.30371374962851,23.0
2021-08-05 07:26:50,345.0,29.0,,2849677.94093125,,1799.0,,,24.0,324.0,,77.2000011503696,473.0,22041.61763328,,,,,,,,SLM00575,Fernando de Noronha,0.8000006400034181,1632,473.28,,108.83053750032559,21.0
2021-08-05 06:26:49,335.0,28.0,,2849571.00309875,,1795.5,,,25.5,320.0,,77.2000011503696,473.0,22040.81763264,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,106.93783249985427,15.0
2021-08-05 05:26:47,321.0,28.0,,2849468.3238525,,1799.0,,,20.5,315.0,,77.2000011503696,472.5,22040.017632,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,102.67924625007436,6.0
2021-08-05 04:26:47,323.0,27.0,,2849366.59095875,,1796.5,,,16.0,314.0,,77.2000011503696,472.0,22039.21763136,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,101.73289375007153,9.0
2021-08-05 03:26:45,328.0,27.0,,2849263.9117125,,1796.5,,,19.5,316.0,,77.2000011503696,473.5,22038.41763072,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,102.67924625007436,12.0
2021-08-05 02:26:45,349.0,29.0,,2849158.39340875,,1798.0,,,20.5,321.0,,77.2000011503696,472.5,22037.61763008,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,473.28,,105.51830374961719,28.0
2021-08-05 01:26:44,323.0,27.0,,2849056.660515,,1799.0,,,22.0,313.0,,77.2000011503696,474.0,22036.81762944,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,101.73289375007153,10.0
2021-08-05 00:26:43,315.0,27.0,,2848954.454445,,1798.0,,,19.5,312.0,,77.2000011503696,472.0,22036.0176288,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,102.20607000030577,3.0
2021-08-04 23:26:42,317.0,27.0,,2848852.248375,,1796.5,,,16.5,312.0,,77.2000011503696,473.5,22035.21762816,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,102.20606999984011,5.0
2021-08-04 22:26:42,329.0,28.0,,2848750.042305,,1799.0,,,23.0,313.0,,77.2000011503696,473.0,22034.41762752,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,102.20606999984011,16.0
2021-08-04 21:26:40,318.0,28.0,,2848648.7825875,,1800.0,,,25.0,312.0,,77.2000011503696,473.0,22033.61762688,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,456.96,,101.25971750030294,6.0
2021-08-04 20:26:39,309.0,27.0,,2848544.6838125,,1799.0,,,19.5,307.0,,77.2000011503696,472.5,22032.81762624,,,,,,,,SLM00575,Fernando de Noronha,0.8000006399997801,1632,440.64,,104.09877499984577,2.0
2021-08-04 19:26:38,364.0,31.0,,2848442.95091875,,1794.0,,,22.0,339.0,,77.2000011503696,472.5,22031.057624832003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,101.73289375007153,25.0
2021-08-04 18:26:37,362.0,30.0,,2848322.290975,,1797.5,,,25.5,334.0,,77.2000011503696,471.5,22030.097624064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,120.65994375012815,28.0
2021-08-04 17:26:37,330.0,28.0,,2848213.4604375,,1796.5,,,17.0,317.0,,77.2000011503696,472.5,22029.137623296003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,108.83053749985993,13.0
2021-08-04 16:26:36,305.0,27.0,,2848114.56660125,,1797.5,,,18.0,307.0,,77.2000011503696,473.0,22028.177622528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.89383625006303,2.0
2021-08-04 15:26:35,321.0,27.0,,2848015.19958875,,1800.0,,,20.0,313.0,,77.2000011503696,472.0,22027.217621760003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701249983162,8.0
2021-08-04 14:26:35,322.0,27.0,,2847912.04716625,,1799.0,,,17.5,313.0,,77.2000011503696,473.0,22026.257620992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,103.15242249984294,9.0
2021-08-04 13:26:33,340.0,28.0,,2847808.4215675,,1798.0,,,24.5,319.0,,77.2000011503696,472.0,22025.297620224002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,103.62559875007719,21.0
2021-08-04 12:26:32,319.0,28.0,,2847705.269145,,1797.5,,,23.0,310.0,,77.2000011503696,472.5,22024.337619456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,103.1524225003086,9.0
2021-08-04 11:26:31,309.0,26.0,,2847606.848485,,1803.5,,,22.0,308.0,,78.8000011742115,473.0,22023.377618688002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.42065999982879,1.0
2021-08-04 10:26:31,295.0,25.0,,2847511.74005875,,1811.0,,,19.0,301.0,,78.8000011742115,474.0,22022.41761792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,95.1084262500517,6.0
2021-08-04 09:26:30,320.0,27.0,,2847413.792575,,1806.0,,,16.5,310.0,,78.8000011742115,473.0,22021.457617152002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.9474837500602,10.0
2021-08-04 08:26:28,321.0,26.0,,2847313.95238625,,1810.5,,,19.0,313.0,,78.8000011742115,473.5,22020.497616384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,99.84018875006586,8.0
2021-08-04 07:26:27,291.0,25.0,,2847216.47807875,,1807.0,,,19.0,301.0,,78.0000011622906,474.0,22019.537615616002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,97.47430749982595,10.0
2021-08-04 06:26:27,296.0,26.0,,2847125.62823875,,1803.5,,,19.5,305.0,,78.0000011622906,473.5,22018.577614848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,90.84983999980614,9.0
2021-08-04 05:26:26,339.0,28.0,,2847033.35887,,1806.0,,,24.5,322.0,,78.0000011622906,473.0,22017.61761408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,92.26936875004321,17.0
2021-08-04 04:26:25,352.0,29.0,,2846924.05515625,,1799.0,,,22.0,326.0,,78.0000011622906,472.5,22016.657613312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,109.30371375009418,26.0
2021-08-04 03:26:24,339.0,29.0,,2846814.7514425,,1806.0,,,24.5,325.0,,78.0000011622906,473.0,22015.697612544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.30371375009418,14.0
2021-08-04 02:26:23,336.0,28.0,,2846705.44772875,,1804.5,,,22.5,319.0,,78.0000011622906,471.5,22014.737611776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,109.30371375009418,17.0
2021-08-04 01:26:22,353.0,29.0,,2846594.25131,,1803.5,,,21.5,328.0,,78.0000011622906,471.5,22013.777611008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.19641874963418,25.0
2021-08-04 00:26:21,357.0,29.0,,2846478.796305,,1803.5,,,22.0,332.0,,78.0000011622906,471.5,22012.81761024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,115.45500500034541,25.0
2021-08-03 23:26:20,357.0,31.0,,2846363.81447625,,1802.5,,,22.0,332.0,,78.0000011622906,471.5,22011.857609472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,114.9818287496455,25.0
2021-08-03 22:26:19,344.0,29.0,,2846250.7253525,,1803.5,,,23.0,324.0,,78.0000011622906,471.5,22010.897608704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.0891237501055,20.0
2021-08-03 21:26:19,348.0,30.0,,2846140.47528625,,1804.5,,,24.5,324.0,,78.0000011622906,471.5,22009.937607936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,110.250066250097,24.0
2021-08-03 20:26:18,352.0,29.0,,2846027.85933875,,1801.5,,,28.0,329.0,,78.0000011622906,473.0,22008.977607168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.61594749987125,23.0
2021-08-03 19:26:17,355.0,28.0,,2845917.13609625,,1803.5,,,21.0,324.0,,78.0000011622906,473.5,22007.017605600002,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,,110.72324250033125,31.0
2021-08-03 18:26:15,345.0,28.0,,2845805.9396775,,1801.5,,,25.0,324.0,,78.0000011622906,472.0,22006.0176048,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,,111.19641874963418,21.0
2021-08-03 17:26:14,345.0,29.0,,2845695.68961125,,1802.5,,,23.5,324.0,,78.0000011622906,471.0,22005.017604,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,110.250066250097,21.0
2021-08-03 16:26:14,351.0,29.0,,2845584.4931925,,1804.5,,,27.5,325.0,,78.0000011622906,472.5,22004.0176032,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,111.19641875009984,26.0
2021-08-03 15:26:13,359.0,29.0,,2845472.35042125,,1804.5,,,22.5,335.0,,78.0000011622906,471.0,22003.0176024,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,,112.14277125010267,24.0
2021-08-03 14:26:12,354.0,29.0,,2845359.73447375,,1801.0,,,24.5,326.0,,78.0000011622906,470.5,22002.0176016,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,112.61594749987125,28.0
2021-08-03 13:26:12,348.0,28.0,,2845249.01123125,,1802.5,,,19.5,323.0,,78.400001168251,473.0,22001.0176008,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,,110.72324249986559,25.0
2021-08-03 12:26:10,336.0,28.0,,2845137.34163625,,1804.5,,,19.5,319.0,,78.0000011622906,472.0,22000.0176,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,,111.66959500033408,17.0
2021-08-03 11:26:09,343.0,29.0,,2845029.45745125,,1801.5,,,21.0,321.0,,78.0000011622906,472.5,21999.0175992,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,107.8841849998571,22.0
2021-08-03 10:26:08,340.0,28.0,,2844920.1537375,,1801.5,,,21.5,318.0,,78.0000011622906,472.0,21998.0175984,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,,109.30371375009418,22.0
2021-08-03 09:26:08,337.0,28.0,,2844811.79637625,,1802.5,,,18.0,317.0,,78.0000011622906,472.5,21997.0175976,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,456.96,,108.35736124962568,20.0
2021-08-03 08:26:07,343.0,29.0,,2844702.96583875,,1804.5,,,23.0,321.0,,78.0000011622906,472.5,21996.0175968,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,108.83053750032559,22.0
2021-08-03 07:26:05,350.0,29.0,,2844592.24259625,,1806.0,,,25.0,325.0,,78.0000011622906,473.0,21995.017596,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,110.72324249986559,25.0
2021-08-03 06:26:04,337.0,27.0,,2844485.30476375,,1803.5,,,19.0,318.0,,78.0000011622906,473.0,21994.0175952,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,440.64,,106.93783249985427,19.0
2021-08-03 05:26:04,340.0,28.0,,2844379.78646,,1805.0,,,21.5,319.0,,78.0000011622906,472.0,21993.0175944,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,456.96,,105.51830375008285,21.0
2021-08-03 04:26:03,366.0,30.0,,2844270.00957,,1803.5,,,27.5,340.0,,78.0000011622906,471.0,21992.0175936,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,,109.77688999986276,26.0
2021-08-03 03:26:02,364.0,31.0,,2844146.0373925,,1806.0,,,27.5,339.0,,78.0000011622906,470.5,21991.0175928,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,505.92,,123.97217750037089,25.0
2021-08-03 02:26:01,366.0,31.0,,2844025.37744875,,1803.5,,,26.0,341.0,,78.0000011622906,471.0,21990.017592,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,,120.65994374966249,25.0
2021-08-03 01:26:00,362.0,31.0,,2843905.6638575,,1803.5,,,28.5,334.0,,78.0000011622906,471.0,21989.0175912,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,505.92,,119.71359125012532,28.0
2021-08-03 00:25:59,362.0,31.0,,2843786.4234425,,1802.5,,,26.5,338.0,,78.0000011622906,471.5,21988.0175904,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,505.92,,119.24041499989107,24.0
2021-08-02 23:25:58,354.0,29.0,,2843668.12938,,1804.5,,,21.5,328.0,,78.0000011622906,471.5,21987.0175896,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,473.28,,118.2940625003539,26.0
2021-08-02 22:25:58,355.0,30.0,,2843554.56708,,1799.0,,,24.0,331.0,,78.0000011622906,471.5,21986.0175888,,,,,,,,SLM00575,Fernando de Noronha,1.0000007999988156,1632,489.6,,113.56229999987409,24.0
2021-08-02 21:25:56,354.0,29.0,,2843440.0584275,,1799.0,,,22.0,331.0,,78.0000011622906,473.0,21985.017588,,,,,,,,SLM00575,Fernando de Noronha,1.0000008000024536,1632,473.28,,114.50865249987692,23.0
2021-08-02 20:25:55,356.0,29.0,,2843326.02295125,,1801.5,,,25.5,330.0,,78.0000011622906,472.0,21983.057586432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.03547625010833,26.0
2021-08-02 19:25:54,359.0,30.0,,2843210.56794625,,1803.5,,,25.5,330.0,,78.0000011622906,471.5,21982.097585664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,115.45500499987975,29.0
2021-08-02 18:25:54,352.0,29.0,,2843095.5861175,,1803.5,,,20.0,328.0,,78.0000011622906,471.5,21981.137584896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.98182875011116,24.0
2021-08-02 17:25:53,350.0,29.0,,2842980.60428875,,1801.0,,,21.0,324.0,,78.400001168251,471.0,21980.177584128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.98182875011116,26.0
2021-08-02 16:25:52,357.0,29.0,,2842865.14928375,,1805.0,,,27.5,331.0,,78.0000011622906,472.5,21979.21758336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,115.45500499987975,26.0
2021-08-02 15:25:51,339.0,28.0,,2842751.58698375,,1802.5,,,23.0,318.0,,78.0000011622906,472.0,21978.257582592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,113.56229999987409,21.0
2021-08-02 14:25:50,346.0,29.0,,2842639.91738875,,1804.5,,,20.0,323.0,,78.0000011622906,472.5,21977.297581824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.66959500033408,23.0
2021-08-02 13:25:49,345.0,28.0,,2842532.03320375,,1802.5,,,19.5,320.0,,78.0000011622906,473.5,21976.337581056,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,107.8841849998571,25.0
2021-08-02 12:25:49,345.0,28.0,,2842422.72949,,1799.0,,,23.0,324.0,,78.0000011622906,472.0,21975.377580288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,109.30371375009418,21.0
2021-08-02 11:25:47,364.0,30.0,,2842296.39143125,,1807.0,,,26.5,337.0,,78.0000011622906,471.0,21974.41757952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,126.33805874967948,27.0
2021-08-02 10:25:47,355.0,30.0,,2842176.67784,,1803.5,,,26.5,332.0,,78.0000011622906,471.5,21973.457578752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,119.71359125012532,23.0
2021-08-02 09:25:46,358.0,29.0,,2842059.80330625,,1804.5,,,25.5,330.0,,78.400001168251,472.5,21972.497577984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,116.87453375011683,28.0
2021-08-02 08:25:45,356.0,30.0,,2841943.875125,,1801.5,,,22.0,329.0,,78.0000011622906,472.0,21971.537577216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,115.928181250114,27.0
2021-08-02 07:25:44,361.0,30.0,,2841827.00059125,,1802.5,,,29.0,333.0,,78.400001168251,472.0,21970.577576448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,116.87453374965116,28.0
2021-08-02 06:25:43,359.0,29.0,,2841709.65288125,,1803.5,,,27.0,330.0,,78.0000011622906,472.0,21969.61757568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,117.34771000035107,29.0
2021-08-02 05:25:42,359.0,29.0,,2841593.25152375,,1802.5,,,26.0,332.0,,78.0000011622906,472.0,21968.657574912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,116.40135749988258,27.0
2021-08-02 04:25:41,355.0,30.0,,2841476.37699,,1801.5,,,22.5,330.0,,78.0000011622906,472.0,21967.697574144,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,116.87453375011683,25.0
2021-08-02 03:25:40,356.0,31.0,,2841358.55610375,,1802.5,,,26.5,330.0,,78.400001168251,471.0,21966.737573376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,117.820886249654,26.0
2021-08-02 02:25:40,348.0,29.0,,2841244.99380375,,1806.0,,,22.0,323.0,,78.0000011622906,472.0,21965.777572608,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.56230000033975,25.0
2021-08-02 01:25:38,348.0,29.0,,2841131.90468,,1802.5,,,21.5,324.0,,78.0000011622906,474.0,21964.817571839998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.08912374963984,24.0
2021-08-02 00:25:38,344.0,28.0,,2841020.70826125,,1806.0,,,21.0,317.0,,78.0000011622906,472.0,21963.857571072,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,111.19641875009984,27.0
2021-08-01 23:25:37,341.0,29.0,,2840911.87772375,,1804.5,,,23.0,316.0,,78.400001168251,473.5,21962.897570303998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,108.83053749985993,25.0
2021-08-01 22:25:36,352.0,29.0,,2840802.57401,,1805.0,,,23.5,326.0,,78.400001168251,473.0,21961.937569536,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,109.30371375009418,26.0
2021-08-01 21:25:34,349.0,29.0,,2840691.8507675,,1803.5,,,24.5,323.0,,78.0000011622906,471.5,21960.977568767998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.72324250033125,26.0
2021-08-01 20:25:33,351.0,29.0,,2840580.65434875,,1803.5,,,22.0,324.0,,78.0000011622906,472.5,21959.057567232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.19641874963418,27.0
2021-08-01 19:25:33,345.0,29.0,,2840469.93110625,,1802.5,,,26.5,321.0,,78.0000011622906,472.0,21958.097566464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.72324250033125,24.0
2021-08-01 18:25:32,331.0,28.0,,2840360.15421625,,1803.5,,,25.5,313.0,,78.0000011622906,473.0,21957.137565696,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,109.77688999986276,18.0
2021-08-01 17:25:31,330.0,27.0,,2840254.6359125,,1802.5,,,18.5,312.0,,78.0000011622906,473.5,21956.177564928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,105.51830375008285,18.0
2021-08-01 16:25:30,352.0,29.0,,2840142.9663175,,1801.0,,,20.5,325.0,,78.0000011622906,472.5,21955.21756416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.66959499986842,27.0
2021-08-01 15:25:29,349.0,30.0,,2840029.87719375,,1803.5,,,26.0,325.0,,78.0000011622906,471.5,21954.257563392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,113.0891237501055,24.0
2021-08-01 14:25:28,363.0,32.0,,2839912.52948375,,1801.0,,,25.5,333.0,,78.0000011622906,471.5,21953.297562624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,522.24,,117.34770999988541,30.0
2021-08-01 13:25:27,355.0,29.0,,2839800.85988875,,1801.0,,,26.5,325.0,,78.0000011622906,472.5,21952.337561856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.66959499986842,30.0
2021-08-01 12:25:27,348.0,29.0,,2839689.19029375,,1806.0,,,25.0,323.0,,78.0000011622906,473.5,21951.377561088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.66959500033408,25.0
2021-08-01 11:25:26,350.0,29.0,,2839577.0475225,,1800.0,,,26.5,323.0,,78.0000011622906,472.0,21950.41756032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.14277124963701,27.0
2021-08-01 10:25:24,349.0,28.0,,2839464.431575,,1806.0,,,20.0,324.0,,78.0000011622906,473.0,21949.457559552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,112.61594750033692,25.0
2021-08-01 09:25:24,351.0,30.0,,2839351.8156275,,1806.0,,,28.5,326.0,,78.400001168251,472.0,21948.497558783998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,112.61594749987125,25.0
2021-08-01 08:25:23,345.0,28.0,,2839240.1460325,,1804.5,,,21.0,322.0,,78.0000011622906,474.0,21947.537558016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,111.66959499986842,23.0
2021-08-01 07:25:21,343.0,28.0,,2839129.89596625,,1806.0,,,23.0,321.0,,78.400001168251,473.0,21946.577557247998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.250066250097,22.0
2021-08-01 06:25:21,342.0,29.0,,2839021.06542875,,1803.5,,,23.0,318.0,,78.0000011622906,474.5,21945.61755648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.83053749985993,24.0
2021-08-01 05:25:20,366.0,32.0,,2838909.39583375,,1801.5,,,25.5,339.0,,78.0000011622906,473.0,21944.657555711998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,111.66959500033408,27.0
2021-08-01 04:25:19,339.0,28.0,,2838802.9311775,,1802.5,,,20.0,317.0,,78.0000011622906,473.0,21943.697554944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,106.46465624962002,22.0
2021-08-01 03:25:18,330.0,28.0,,2838695.993345,,1805.0,,,19.5,311.0,,78.400001168251,473.0,21942.737554175998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,106.93783250031993,19.0
2021-08-01 02:25:18,351.0,29.0,,2838585.2701025,,1805.0,,,27.0,322.0,,78.400001168251,473.0,21941.777553408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,110.72324249986559,29.0
2021-08-01 01:25:16,342.0,29.0,,2838474.07368375,,1803.5,,,18.5,317.0,,78.400001168251,473.5,21940.817552639997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.19641875009984,25.0
2021-08-01 00:25:15,335.0,29.0,,2838363.8236175,,1805.0,,,23.5,321.0,,78.8000011742115,473.0,21939.857551872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,110.250066250097,14.0
2021-07-31 23:25:15,353.0,29.0,,2838252.1540225,,1803.5,,,27.5,324.0,,78.8000011742115,472.0,21938.897551103997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.66959499986842,29.0
2021-07-31 22:25:14,347.0,30.0,,2838139.06489875,,1806.0,,,26.0,321.0,,78.400001168251,473.0,21937.937550336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,113.0891237501055,26.0
2021-07-31 21:25:12,354.0,29.0,,2838025.50259875,,1806.0,,,24.5,324.0,,78.400001168251,472.0,21936.977549567997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.56229999987409,30.0
2021-07-31 20:25:12,345.0,29.0,,2837909.10124125,,1805.0,,,21.0,318.0,,78.400001168251,473.0,21935.057548032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.40135749988258,27.0
2021-07-31 19:25:11,343.0,29.0,,2837797.43164625,,1804.5,,,23.5,320.0,,78.8000011742115,472.5,21934.097547264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.66959499986842,23.0
2021-07-31 18:25:10,348.0,28.0,,2837687.18158,,1804.5,,,20.5,319.0,,78.400001168251,473.0,21933.137546496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,110.250066250097,29.0
2021-07-31 17:25:10,354.0,29.0,,2837576.93151375,,1809.5,,,23.5,331.0,,78.400001168251,472.5,21932.177545728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,110.250066250097,23.0
2021-07-31 16:25:08,340.0,29.0,,2837466.6814475,,1801.5,,,22.5,317.0,,78.400001168251,473.5,21931.21754496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,110.250066250097,23.0
2021-07-31 15:25:07,343.0,30.0,,2837357.85091,,1806.0,,,22.5,317.0,,78.400001168251,473.0,21930.257544191998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,108.83053749985993,26.0
2021-07-31 14:25:07,339.0,28.0,,2837248.54719625,,1803.5,,,26.5,317.0,,78.400001168251,472.5,21929.297543424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,109.30371375009418,22.0
2021-07-31 13:25:06,347.0,29.0,,2837136.87760125,,1802.5,,,28.0,321.0,,78.400001168251,471.5,21928.337542655998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.66959499986842,26.0
2021-07-31 12:25:05,351.0,29.0,,2837023.31530125,,1807.0,,,26.0,323.0,,78.8000011742115,472.0,21927.377541888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.56229999987409,28.0
2021-07-31 11:25:04,347.0,29.0,,2836911.17253,,1808.5,,,24.0,321.0,,78.8000011742115,472.5,21926.41754112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,112.14277125010267,26.0
2021-07-31 10:25:02,351.0,29.0,,2836798.08340625,,1810.5,,,24.5,324.0,,78.8000011742115,472.0,21925.457540352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.0891237501055,27.0
2021-07-31 09:25:02,353.0,29.0,,2836684.04793,,1806.0,,,23.0,323.0,,78.8000011742115,472.0,21924.497539584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.03547625010833,30.0
2021-07-31 08:25:01,349.0,28.0,,2836570.95880625,,1806.0,,,18.5,321.0,,78.8000011742115,473.0,21923.537538816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,113.0891237501055,28.0
2021-07-31 07:25:00,280.0,25.0,,2836471.59179375,,1809.5,,,16.5,294.0,,78.8000011742115,475.0,21922.577538048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,99.36701249983162,14.0
2021-07-31 06:24:59,279.0,24.0,,2836385.00054,,1807.5,,,17.5,291.0,,78.8000011742115,475.5,21921.61753728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,391.68,,86.59125375002623,12.0
