Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-07-31 05:24:58,291.0,26.0,,2836296.51658125,,1810.5,,,16.0,296.0,,79.200001180172,475.5,21920.657536512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,88.48395875003189,5.0
2021-07-31 04:24:57,283.0,25.0,,2836198.09592125,,1813.0,,,17.5,292.0,,79.200001180172,475.5,21919.697535744002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,98.42065999982879,9.0
2021-07-31 03:24:57,429.0,38.0,,2836096.83620375,,1802.5,,,35.5,387.0,,79.200001180172,469.0,21918.737534976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,101.25971749983728,42.0
2021-07-31 02:24:55,540.0,48.0,,2835930.27816375,,1812.0,,,83.0,465.0,,80.8000012040138,466.0,21917.777534208002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,783.36,,166.55804000003263,75.0
2021-07-31 01:24:55,544.0,54.0,,2835703.62674,,1807.0,,,99.0,470.0,,80.4000011980534,465.5,21916.81753344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,881.28,,226.65142374997959,74.0
2021-07-31 00:24:54,549.0,52.0,,2835475.5557875,,1814.0,,,100.5,472.0,,80.4000011980534,464.0,21915.857532672002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,848.64,,228.07095250021666,77.0
2021-07-30 23:24:52,549.0,56.0,,2835245.59213,,1805.0,,,103.0,472.0,,79.6000011861324,464.5,21914.897531904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,913.92,,229.96365750022233,77.0
2021-07-30 22:24:52,549.0,57.0,,2835015.6284725,,1822.0,,,108.0,475.0,,80.8000012040138,465.0,21913.937531136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,930.24,,229.96365749975666,74.0
2021-07-30 21:24:51,545.0,56.0,,2834783.77211,,1800.0,,,95.0,471.0,,79.6000011861324,466.5,21912.977530368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,913.92,,231.856362500228,74.0
2021-07-30 20:24:50,544.0,50.0,,2834553.8084525,,1799.0,,,79.0,467.0,,79.6000011861324,465.0,21911.057528832003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,816.0,,229.96365749975666,77.0
2021-07-30 19:24:49,556.0,52.0,,2834323.844795,,1793.0,,,79.0,477.0,,78.400001168251,464.5,21910.097528064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,848.64,,229.96365750022233,79.0
2021-07-30 18:24:48,547.0,56.0,,2834092.46160875,,1795.0,,,101.5,472.0,,78.400001168251,464.5,21909.137527296003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,913.92,,231.38318624999374,75.0
2021-07-30 17:24:47,544.0,46.0,,2833862.024775,,1809.5,,,81.5,470.0,,78.8000011742115,464.5,21908.177526528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,750.72,,230.4368337499909,74.0
2021-07-30 16:24:47,555.0,52.0,,2833634.900175,,1792.0,,,77.0,471.0,,80.4000011980534,466.0,21907.217525760003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,848.64,,227.12459999974817,84.0
2021-07-30 15:24:45,539.0,60.0,,2833408.24875125,,1792.0,,,93.5,461.0,,79.6000011861324,465.0,21906.257524992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,979.2,,226.65142374997959,78.0
2021-07-30 14:24:44,494.0,47.0,,2833208.0951975,,1795.0,,,61.0,437.0,,78.400001168251,467.0,21905.297524224003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,200.1535537499003,57.0
2021-07-30 13:24:43,493.0,45.0,,2833015.0392875,,1797.5,,,60.0,435.0,,78.400001168251,467.5,21904.337523456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,193.0559100001119,58.0
2021-07-30 12:24:43,384.0,35.0,,2832858.41794875,,1798.0,,,31.0,359.0,,77.6000011563301,472.0,21903.377522688003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,156.62133875023574,25.0
2021-07-30 11:24:42,269.0,22.0,,2832765.2022275,,1803.5,,,11.5,285.0,,77.6000011563301,476.5,21902.41752192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,359.04,,93.21572125004604,16.0
2021-07-30 10:24:41,307.0,27.0,,2832671.51333,,1805.0,,,20.0,308.0,,78.0000011622906,474.5,21901.457521152002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,93.68889749981463,1.0
2021-07-30 09:24:39,302.0,26.0,,2832574.0390225,,1807.0,,,18.0,301.0,,78.0000011622906,474.0,21900.497520384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.47430749982595,1.0
2021-07-30 08:24:39,300.0,26.0,,2832474.19883375,,1803.5,,,16.0,304.0,,78.0000011622906,475.0,21899.537519616002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,99.84018875006586,4.0
2021-07-30 07:24:38,315.0,27.0,,2832377.1977025,,1806.0,,,18.5,312.0,,78.0000011622906,475.0,21898.577518848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,3.0
2021-07-30 06:24:37,299.0,26.0,,2832279.723395,,1801.5,,,14.5,304.0,,78.0000011622906,475.5,21897.617518080002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430749982595,5.0
2021-07-30 05:24:36,306.0,27.0,,2832184.1417925,,1804.5,,,17.5,304.0,,78.0000011622906,474.5,21896.657517312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,95.58160250028595,2.0
2021-07-30 04:24:35,317.0,27.0,,2832087.14066125,,1807.0,,,19.5,306.0,,78.0000011622906,475.0,21895.697516544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113125005737,11.0
2021-07-30 03:24:34,301.0,27.0,,2831989.66635375,,1804.5,,,19.5,308.0,,78.0000011622906,474.5,21894.737515776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430749982595,7.0
2021-07-30 02:24:33,304.0,26.0,,2831892.19204625,,1803.5,,,19.5,305.0,,78.0000011622906,474.5,21893.777515008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.47430749982595,1.0
2021-07-30 01:24:33,310.0,27.0,,2831795.190915,,1803.5,,,20.0,307.0,,78.0000011622906,474.0,21892.81751424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,3.0
2021-07-30 00:24:31,305.0,26.0,,2831698.66296,,1803.5,,,14.0,305.0,,78.0000011622906,475.0,21891.857513472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795500028878,0.0
2021-07-29 23:24:30,302.0,26.0,,2831601.66182875,,1806.0,,,20.5,304.0,,78.0000011622906,476.0,21890.897512704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.00113125005737,2.0
2021-07-29 22:24:30,294.0,27.0,,2831505.60705,,1804.5,,,15.5,305.0,,78.0000011622906,474.5,21889.937511936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,96.05477874958888,11.0
2021-07-29 21:24:30,310.0,27.0,,2831408.1327425,,1802.5,,,21.0,307.0,,78.0000011622906,475.5,21888.977511168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430750029162,3.0
2021-07-29 20:24:29,301.0,26.0,,2831311.13161125,,1802.5,,,17.5,305.0,,78.0000011622906,475.0,21887.057509632003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113125005737,4.0
2021-07-29 19:24:28,308.0,27.0,,2831214.13048,,1801.5,,,20.5,306.0,,78.0000011622906,475.0,21886.097508864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,2.0
2021-07-29 18:24:27,304.0,26.0,,2831117.12934875,,1805.0,,,17.5,303.0,,78.0000011622906,474.5,21885.137508096002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113124959171,1.0
2021-07-29 17:24:25,295.0,26.0,,2831020.60139375,,1802.5,,,17.0,303.0,,78.0000011622906,474.5,21884.177507328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795500028878,8.0
2021-07-29 16:24:25,269.0,24.0,,2830931.64425875,,1805.0,,,11.0,292.0,,78.400001168251,476.5,21883.217506560002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,88.95713499980047,23.0
2021-07-29 15:24:24,266.0,24.0,,2830851.6774725,,1806.0,,,12.5,289.0,,78.400001168251,476.0,21882.257505792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,391.68,,79.96678625000641,23.0
2021-07-29 14:24:23,307.0,24.0,,2830762.7203375,,1800.0,,,12.0,313.0,,77.2000011503696,476.0,21881.297505024002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,88.95713500026613,6.0
2021-07-29 13:24:22,258.0,26.0,,2830666.1923825,,1805.0,,,15.0,305.0,,78.0000011622906,475.0,21880.337504256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.52795499982312,47.0
2021-07-29 12:24:21,278.0,26.0,,2830572.03030875,,1806.0,,,16.0,305.0,,78.0000011622906,475.5,21879.377503488002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,94.16207375004888,27.0
2021-07-29 11:24:20,308.0,26.0,,2830475.97553,,1803.5,,,21.5,310.0,,78.0000011622906,474.5,21878.41750272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,2.0
2021-07-29 10:24:19,307.0,27.0,,2830374.24263625,,1803.5,,,15.0,307.0,,78.0000011622906,475.5,21877.457501952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,101.73289375007153,0.0
2021-07-29 09:24:19,312.0,27.0,,2830274.87562375,,1804.5,,,17.0,312.0,,78.0000011622906,474.0,21876.497501184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701249983162,0.0
2021-07-29 08:24:18,322.0,27.0,,2830175.50861125,,1801.5,,,16.5,314.0,,78.0000011622906,474.0,21875.537500416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701249983162,8.0
2021-07-29 07:24:17,346.0,28.0,,2830072.35618875,,1801.0,,,20.5,319.0,,78.0000011622906,474.5,21874.577499648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,103.1524225003086,27.0
2021-07-29 06:24:15,300.0,26.0,,2829972.516,,1801.5,,,17.5,309.0,,78.0000011622906,475.0,21873.61749888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,99.84018875006586,9.0
2021-07-29 05:24:15,298.0,26.0,,2829876.46122125,,1806.0,,,16.0,305.0,,78.0000011622906,475.5,21872.657498112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,7.0
2021-07-29 04:24:14,315.0,27.0,,2829779.46009,,1804.5,,,21.0,310.0,,78.0000011622906,475.5,21871.697497344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.00113124959171,5.0
2021-07-29 03:24:13,306.0,26.0,,2829681.03943,,1801.0,,,20.0,307.0,,78.0000011622906,475.5,21870.737496576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,98.42066000029445,1.0
2021-07-29 02:24:12,309.0,27.0,,2829582.14559375,,1801.5,,,19.5,309.0,,78.0000011622906,475.0,21869.777495808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.89383625006303,0.0
2021-07-29 01:24:11,312.0,27.0,,2829482.77858125,,1805.0,,,19.0,309.0,,78.0000011622906,475.5,21868.81749504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701249983162,3.0
2021-07-29 00:24:10,310.0,26.0,,2829384.35792125,,1801.5,,,14.5,309.0,,78.0000011622906,475.0,21867.857494272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.42065999982879,1.0
2021-07-28 23:24:09,308.0,27.0,,2829285.464085,,1804.5,,,19.0,309.0,,78.0000011622906,476.0,21866.897493504,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.89383625006303,1.0
2021-07-28 22:24:08,305.0,27.0,,2829187.51660125,,1803.5,,,18.5,307.0,,78.0000011622906,475.5,21865.937492736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.9474837500602,2.0
2021-07-28 21:24:08,313.0,27.0,,2829089.09594125,,1802.5,,,18.5,311.0,,78.0000011622906,476.0,21864.977491968,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.42065999982879,2.0
2021-07-28 20:24:07,296.0,26.0,,2828993.51433875,,1805.0,,,16.0,304.0,,78.0000011622906,477.0,21863.097490464,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,95.58160250028595,8.0
2021-07-28 19:24:05,300.0,26.0,,2828897.93273625,,1804.5,,,16.5,303.0,,78.0000011622906,477.5,21862.177489728,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,424.32,,95.58160249982029,3.0
2021-07-28 18:24:04,319.0,26.0,,2828801.8779575,,1803.5,,,17.5,305.0,,78.0000011622906,478.0,21861.257488992,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,96.05477875005454,14.0
2021-07-28 17:24:04,300.0,26.0,,2828703.93047375,,1803.5,,,18.0,305.0,,78.0000011622906,477.5,21860.337488256,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,97.9474837500602,5.0
2021-07-28 16:24:03,272.0,27.0,,2828608.34887125,,1804.5,,,16.5,303.0,,78.0000011622906,482.0,21859.41748752,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,440.64,,95.58160249982029,31.0
2021-07-28 14:24:01,315.0,27.0,,2828581.377825,,1804.5,,,17.5,308.0,,78.0000011622906,474.5,21857.577486048,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,440.64,,26.97104625031352,7.0
2021-07-28 13:24:01,305.0,26.0,,2828482.957165,,1807.0,,,17.0,307.0,,78.0000011622906,476.0,21856.657485312,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,98.42065999982879,2.0
2021-07-28 12:23:59,315.0,27.0,,2828384.536505,,1803.5,,,15.5,308.0,,78.0000011622906,475.0,21855.737484576,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,98.42065999982879,7.0
2021-07-28 11:23:58,314.0,27.0,,2828285.1694925,,1806.0,,,17.5,307.0,,78.0000011622906,475.0,21854.81748384,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,440.64,,99.36701250029728,7.0
2021-07-28 10:23:57,335.0,27.0,,2828185.32930375,,1807.0,,,15.0,313.0,,78.0000011622906,474.5,21853.897483104,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,99.84018875006586,22.0
2021-07-28 09:23:57,299.0,26.0,,2828085.96229125,,1805.0,,,16.5,304.0,,78.0000011622906,475.5,21852.977482367998,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,99.36701249983162,5.0
2021-07-28 08:23:56,296.0,26.0,,2827991.32704125,,1806.0,,,15.0,306.0,,78.0000011622906,476.0,21852.057481632,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,424.32,,94.63524999981746,10.0
2021-07-28 07:23:54,323.0,27.0,,2827892.90638125,,1805.0,,,20.0,313.0,,78.0000011622906,474.5,21851.137480896,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,98.42066000029445,10.0
2021-07-28 06:23:53,312.0,27.0,,2827793.53936875,,1806.0,,,16.0,309.0,,78.0000011622906,474.5,21850.217480159998,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,99.36701249983162,3.0
2021-07-28 05:23:53,315.0,27.0,,2827695.11870875,,1805.0,,,15.0,309.0,,78.0000011622906,474.0,21849.297479424,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,440.64,,98.42066000029445,6.0
2021-07-28 04:23:52,313.0,27.0,,2827596.2248725,,1806.0,,,18.0,313.0,,78.0000011622906,475.0,21848.377478688,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,98.89383624959737,0.0
2021-07-28 03:23:51,302.0,26.0,,2827496.38468375,,1801.5,,,18.5,309.0,,78.0000011622906,475.0,21847.457477951997,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,99.84018875006586,7.0
2021-07-28 02:23:50,315.0,27.0,,2827397.01767125,,1804.5,,,14.5,307.0,,78.0000011622906,475.0,21846.537477216,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,440.64,,99.36701250029728,8.0
2021-07-28 01:23:49,307.0,27.0,,2827299.54336375,,1805.0,,,20.0,306.0,,78.0000011622906,475.0,21845.617476479998,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,97.47430749982595,1.0
2021-07-28 00:23:48,294.0,26.0,,2827202.5422325,,1802.5,,,18.0,307.0,,78.0000011622906,473.5,21844.697475744,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,424.32,,97.00113125005737,13.0
2021-07-27 23:23:47,312.0,26.0,,2827104.59474875,,1806.0,,,16.5,306.0,,78.0000011622906,474.0,21843.777475008,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,424.32,,97.9474837500602,6.0
2021-07-27 22:23:46,310.0,27.0,,2827006.647265,,1805.0,,,19.5,307.0,,78.0000011622906,475.0,21842.857474271997,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,440.64,,97.9474837500602,3.0
2021-07-27 21:23:46,308.0,27.0,,2826908.226605,,1804.5,,,14.0,307.0,,78.0000011622906,474.5,21841.937473536,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,440.64,,98.42065999982879,1.0
2021-07-27 20:23:45,314.0,27.0,,2826809.805945,,1802.5,,,13.0,308.0,,78.0000011622906,475.0,21840.057472032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.42065999982879,6.0
2021-07-27 19:23:43,302.0,27.0,,2826711.385285,,1805.0,,,17.0,308.0,,78.0000011622906,475.0,21839.097471263998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.42066000029445,6.0
2021-07-27 18:23:42,315.0,26.0,,2826612.49144875,,1802.5,,,15.5,308.0,,78.0000011622906,475.5,21838.137470496,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.89383625006303,7.0
2021-07-27 17:23:42,319.0,27.0,,2826513.12443625,,1804.5,,,17.5,309.0,,78.0000011622906,474.5,21837.177469727998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701249983162,10.0
2021-07-27 16:23:41,316.0,28.0,,2826410.91836625,,1803.5,,,16.0,313.0,,78.0000011622906,474.5,21836.21746896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,102.20606999984011,3.0
2021-07-27 15:23:40,344.0,28.0,,2826307.2927675,,1802.5,,,17.0,317.0,,78.0000011622906,474.0,21835.257468191998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,103.62559875007719,27.0
2021-07-27 14:23:39,288.0,25.0,,2826207.45257875,,1804.5,,,11.0,301.0,,78.0000011622906,475.5,21834.297467424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,99.84018875006586,13.0
2021-07-27 13:23:37,497.0,47.0,,2826099.0952175,,1791.5,,,56.5,452.0,,77.6000011563301,469.0,21833.337466655998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,,108.35736125009134,45.0
2021-07-27 12:23:37,579.0,56.0,,2825915.02965625,,1793.0,,,102.5,500.0,,78.400001168251,465.0,21832.377465888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,913.92,,184.06556124985218,79.0
2021-07-27 11:23:36,572.0,57.0,,2825659.9876575,,1783.0,,,98.5,494.0,,78.8000011742115,464.5,21831.41746512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,930.24,,255.04199875006452,78.0
2021-07-27 10:23:35,581.0,56.0,,2825405.89201125,,1788.0,,,107.5,501.0,,77.2000011503696,465.0,21830.457464352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,913.92,,254.0956462500617,80.0
2021-07-27 09:23:34,558.0,59.0,,2825155.10859875,,1812.0,,,98.5,485.0,,83.6000012457371,464.5,21829.497463584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,962.88,,250.78341249981895,73.0
2021-07-27 08:23:33,574.0,57.0,,2824902.43248125,,1792.0,,,107.0,495.0,,78.0000011622906,464.5,21828.537462816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,930.24,,252.67611750029027,79.0
2021-07-27 07:23:33,567.0,56.0,,2824649.75636375,,1796.5,,,106.0,490.0,,79.200001180172,465.0,21827.577462048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,913.92,,252.6761174998246,77.0
2021-07-27 06:23:31,564.0,62.0,,2824396.13389375,,1810.5,,,110.5,489.0,,81.6000012159348,464.5,21826.61746128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,1011.84,,253.62246999982744,75.0
2021-07-27 05:23:30,569.0,51.0,,2824141.56507125,,1804.5,,,89.0,492.0,,80.0000011920929,465.0,21825.657460512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,832.32,,254.56882250029594,77.0
2021-07-27 04:23:30,570.0,53.0,,2823893.62071625,,1801.5,,,93.5,492.0,,78.8000011742115,464.5,21824.697459744002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,864.96,,247.94435499981046,78.0
2021-07-27 03:23:29,568.0,59.0,,2823647.09589,,1795.0,,,111.0,489.0,,78.8000011742115,464.5,21823.737458976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,962.88,,246.52482625003904,79.0
2021-07-27 02:23:27,557.0,58.0,,2823398.67835875,,1795.0,,,90.5,485.0,,80.8000012040138,465.5,21822.777458208002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,946.56,,248.4175312500447,72.0
2021-07-27 01:23:27,573.0,57.0,,2823150.2608275,,1797.5,,,106.5,495.0,,78.8000011742115,465.0,21821.81745744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,930.24,,248.4175312500447,78.0
2021-07-27 00:23:26,553.0,60.0,,2822901.37012,,1805.0,,,111.5,481.0,,80.8000012040138,464.5,21820.857456672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,979.2,,248.8907074998133,72.0
2021-07-26 23:23:25,563.0,58.0,,2822654.84529375,,1814.0,,,111.0,488.0,,81.6000012159348,464.5,21819.897455904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,946.56,,246.52482625003904,75.0
2021-07-26 22:23:24,574.0,47.0,,2822406.4277625,,1810.5,,,83.0,498.0,,80.0000011920929,465.5,21818.937455136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,767.04,,248.4175312500447,76.0
2021-07-26 21:23:23,560.0,56.0,,2822158.4834075,,1795.0,,,93.0,486.0,,80.0000011920929,464.5,21817.977454368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,913.92,,247.94435499981046,74.0
2021-07-26 20:23:23,566.0,58.0,,2821911.485405,,1786.0,,,109.0,491.0,,78.400001168251,464.5,21816.057452832003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,946.56,,246.9980025002733,75.0
2021-07-26 19:23:22,573.0,61.0,,2821662.5946975,,1812.0,,,119.0,498.0,,82.0000012218952,463.5,21815.097452064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,995.52,,248.8907074998133,75.0
2021-07-26 18:23:20,561.0,59.0,,2821413.70399,,1804.5,,,97.5,488.0,,81.6000012159348,465.0,21814.137451296003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,962.88,,248.89070750027895,73.0
2021-07-26 17:23:19,562.0,62.0,,2821166.23281125,,1797.5,,,107.5,486.0,,79.200001180172,464.5,21813.177450528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,1011.84,,247.47117875004187,76.0
2021-07-26 16:23:18,373.0,31.0,,2820960.4011425,,1800.0,,,22.5,346.0,,77.2000011503696,471.5,21812.217449760003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,205.8316687499173,27.0
2021-07-26 15:23:17,352.0,29.0,,2820838.79484625,,1805.0,,,19.0,327.0,,78.400001168251,474.5,21811.257448992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,121.60629624966532,25.0
2021-07-26 14:23:16,346.0,29.0,,2820724.28619375,,1804.5,,,19.5,329.0,,78.400001168251,473.5,21810.297448224002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.50865250034258,17.0
2021-07-26 13:23:16,356.0,29.0,,2820608.83118875,,1805.0,,,25.0,332.0,,78.400001168251,475.0,21809.337447456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,115.45500499987975,24.0
2021-07-26 12:23:15,350.0,28.0,,2820494.7957125,,1806.0,,,24.0,328.0,,78.400001168251,474.0,21808.377446688002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,114.03547625010833,22.0
2021-07-26 11:23:14,363.0,30.0,,2820381.70658875,,1802.5,,,19.0,331.0,,78.400001168251,474.5,21807.41744592,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,113.0891237501055,32.0
2021-07-26 10:23:13,364.0,29.0,,2820267.19793625,,1807.5,,,26.0,336.0,,78.400001168251,475.0,21806.457445152002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.50865249987692,28.0
2021-07-26 09:23:12,353.0,29.0,,2820150.79657875,,1803.5,,,18.0,328.0,,78.400001168251,476.0,21805.497444384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,116.40135749988258,25.0
2021-07-26 08:23:11,363.0,29.0,,2820035.34157375,,1806.0,,,24.0,336.0,,78.400001168251,474.0,21804.537443616002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,115.45500499987975,27.0
2021-07-26 07:23:11,341.0,29.0,,2819921.3060975,,1805.0,,,20.0,330.0,,78.400001168251,474.5,21803.577442848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.03547625010833,11.0
2021-07-26 06:23:09,349.0,29.0,,2819807.27062125,,1807.0,,,23.0,324.0,,78.400001168251,474.5,21802.61744208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.03547625010833,25.0
2021-07-26 05:23:08,354.0,30.0,,2819696.0742025,,1805.0,,,20.5,329.0,,78.400001168251,474.5,21801.657441312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,111.19641875009984,25.0
2021-07-26 04:23:09,358.0,31.0,,2819582.03872625,,1800.0,,,25.5,330.0,,78.400001168251,475.0,21800.697440544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,114.03547624964267,28.0
2021-07-26 03:23:07,355.0,29.0,,2819466.58372125,,1804.5,,,19.0,325.0,,78.400001168251,475.5,21799.737439776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,115.45500500034541,30.0
2021-07-26 02:23:06,352.0,29.0,,2819354.44095,,1806.0,,,22.5,324.0,,78.400001168251,475.0,21798.777439008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,112.14277124963701,28.0
2021-07-26 01:23:05,365.0,32.0,,2819242.29817875,,1803.5,,,27.5,334.0,,78.400001168251,474.0,21797.81743824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,112.14277125010267,31.0
2021-07-26 00:23:05,357.0,29.0,,2819130.1554075,,1803.5,,,23.0,325.0,,78.400001168251,474.5,21796.857437472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,112.14277125010267,32.0
2021-07-25 23:23:03,344.0,28.0,,2819019.90534125,,1807.0,,,22.5,322.0,,78.400001168251,476.5,21795.897436704,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.250066250097,22.0
2021-07-25 22:23:03,358.0,30.0,,2818910.12845125,,1804.5,,,21.0,328.0,,78.400001168251,473.5,21794.937435936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,109.77688999986276,30.0
2021-07-25 21:23:02,345.0,29.0,,2818800.35156125,,1807.0,,,22.0,321.0,,78.400001168251,476.0,21793.977435168,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,109.77688999986276,24.0
2021-07-25 20:23:01,351.0,29.0,,2818690.57467125,,1806.0,,,24.0,326.0,,78.400001168251,477.0,21792.777434208,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,473.28,,109.77689000032842,25.0
2021-07-25 19:23:00,345.0,29.0,,2818579.3782525,,1807.0,,,23.0,321.0,,78.400001168251,476.5,21792.537434016,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,473.28,,111.19641874963418,24.0
2021-07-25 18:22:59,344.0,29.0,,2818468.18183375,,1807.0,,,21.5,321.0,,78.400001168251,476.5,21792.297433824002,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,473.28,,111.19641875009984,23.0
2021-07-25 17:22:58,351.0,30.0,,2818357.9317675,,1802.5,,,18.0,325.0,,78.400001168251,478.0,21792.057433632002,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,489.6,,110.250066250097,26.0
2021-07-25 16:22:57,346.0,29.0,,2818245.31582,,1806.0,,,20.5,321.0,,78.400001168251,478.0,21791.81743344,,,,,,,,SLM00575,Fernando de Noronha,0.2400001920032082,1632,473.28,,112.61594749987125,25.0
2021-07-25 15:22:57,351.0,29.0,,2818134.11940125,,1809.5,,,23.5,324.0,,78.8000011742115,478.0,21791.577433248,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,473.28,,111.19641875009984,27.0
2021-07-25 14:22:56,348.0,28.0,,2818021.97663,,1809.5,,,20.0,323.0,,78.8000011742115,483.0,21791.337433056,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,456.96,,112.14277125010267,25.0
2021-07-22 15:21:51,287.0,25.0,,2817932.54631875,,1811.0,,,17.0,298.0,,78.8000011742115,477.5,21785.097428064,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,408.0,,89.43031125003472,11.0
2021-07-22 14:21:50,309.0,27.0,,2817836.49154,,1811.0,,,16.0,305.0,,78.8000011742115,476.5,21784.777427808,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,440.64,,96.05477875005454,4.0
2021-07-22 13:21:49,313.0,25.0,,2817737.1245275,,1808.5,,,18.5,305.0,,78.8000011742115,477.5,21784.457427552,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,408.0,,99.36701249983162,8.0
2021-07-22 12:21:48,352.0,33.0,,2817627.82081375,,1800.0,,,25.5,329.0,,78.400001168251,475.0,21784.137427296,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,538.56,,109.30371375009418,23.0
2021-07-22 11:21:47,359.0,36.0,,2817511.41945625,,1794.0,,,26.0,337.0,,78.0000011622906,475.0,21783.81742704,,,,,,,,SLM00575,Fernando de Noronha,0.32000025599700166,1632,587.52,,116.40135749988258,22.0
2021-07-22 10:21:46,381.0,31.0,,2817397.85715625,,1802.5,,,23.5,353.0,,78.0000011622906,475.5,21783.497426784,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,505.92,,113.56229999987409,28.0
2021-07-22 09:21:45,369.0,32.0,,2817273.4118025,,1803.5,,,22.0,344.0,,78.0000011622906,476.5,21783.177426528,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,522.24,,124.44535375013947,25.0
2021-07-22 08:21:44,353.0,29.0,,2817155.59091625,,1803.5,,,21.0,328.0,,78.400001168251,480.0,21782.857426272,,,,,,,,SLM00575,Fernando de Noronha,0.32000025600063964,1632,473.28,,117.82088625011966,25.0
2021-07-17 22:20:07,349.0,28.0,,2817016.47709875,,1798.0,,,23.0,324.0,,77.2000011503696,475.0,21776.257420992,,,,,,,,SLM00575,Fernando de Noronha,0.1200000960016041,1632,456.96,,139.11381749995053,25.0
2021-07-17 21:20:06,348.0,30.0,,2816908.1197375,,1797.5,,,21.5,327.0,,77.2000011503696,475.0,21776.137420896,,,,,,,,SLM00575,Fernando de Noronha,0.12000009599796613,1632,489.6,,108.35736125009134,21.0
2021-07-17 20:20:06,352.0,27.0,,2816798.81602375,,1797.5,,,16.5,321.0,,77.2000011503696,474.0,21775.177420128,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,440.64,,109.30371374962851,31.0
2021-07-17 19:20:04,341.0,29.0,,2816691.405015,,1796.5,,,20.5,318.0,,77.2000011503696,475.0,21774.337419456,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,473.28,,107.41100875008851,23.0
2021-07-17 18:20:04,378.0,31.0,,2816581.15494875,,1795.5,,,19.5,352.0,,77.2000011503696,474.5,21773.497418783998,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,505.92,,110.250066250097,26.0
2021-07-17 17:20:02,345.0,28.0,,2816468.53900125,,1795.0,,,16.5,321.0,,76.8000011444092,475.5,21772.657418111998,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,112.61594749987125,24.0
2021-07-17 16:20:01,358.0,28.0,,2816358.76211125,,1796.5,,,17.5,321.0,,76.8000011444092,475.0,21771.817417439997,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,109.77689000032842,37.0
2021-07-17 15:20:01,365.0,30.0,,2816247.5656925,,1795.5,,,22.5,336.0,,76.8000011444092,473.5,21770.977416767997,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,489.6,,111.19641874963418,29.0
2021-07-17 14:20:00,361.0,30.0,,2816129.74480625,,1795.5,,,18.5,335.0,,76.8000011444092,475.0,21770.137416096,,,,,,,,SLM00575,Fernando de Noronha,0.8400006719966768,1632,489.6,,117.82088625011966,26.0
2021-07-17 13:19:59,321.0,29.0,,2816019.02156375,,1796.5,,,21.5,327.0,,76.8000011444092,474.5,21769.297415424,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,473.28,,110.72324249986559,6.0
2021-07-17 12:19:57,352.0,28.0,,2815909.24467375,,1795.5,,,17.0,324.0,,76.8000011444092,475.0,21768.457414752,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,109.77689000032842,28.0
2021-07-17 11:19:57,352.0,28.0,,2815798.9946075,,1796.5,,,19.0,326.0,,76.8000011444092,476.0,21767.61741408,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,110.250066250097,26.0
2021-07-17 10:19:56,357.0,30.0,,2815687.79818875,,1797.5,,,22.0,331.0,,76.8000011444092,475.5,21766.777413408,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,489.6,,111.19641874963418,26.0
2021-07-17 09:19:55,355.0,29.0,,2815574.23588875,,1795.5,,,21.0,327.0,,76.8000011444092,475.0,21765.937412736,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,473.28,,113.56230000033975,28.0
2021-07-17 08:19:54,346.0,28.0,,2815463.51264625,,1795.5,,,20.5,325.0,,76.8000011444092,476.0,21765.097412064,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,110.72324249986559,21.0
2021-07-17 07:19:53,355.0,29.0,,2815353.26258,,1796.5,,,25.5,328.0,,76.8000011444092,476.0,21764.257411391998,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,473.28,,110.250066250097,27.0
2021-07-17 06:19:53,348.0,28.0,,2815243.95886625,,1793.0,,,23.0,326.0,,76.8000011444092,476.0,21763.417410719998,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,109.30371375009418,22.0
2021-07-17 05:19:52,367.0,31.0,,2815132.28927125,,1797.5,,,23.5,336.0,,76.8000011444092,476.0,21762.577410047998,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,505.92,,111.66959499986842,31.0
2021-07-17 04:19:50,348.0,28.0,,2815020.61967625,,1794.0,,,18.5,325.0,,76.8000011444092,477.5,21761.737409375997,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,111.66959499986842,23.0
2021-07-17 03:19:50,354.0,28.0,,2814909.4232575,,1797.5,,,21.0,325.0,,76.8000011444092,478.0,21760.897408703997,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,456.96,,111.19641875009984,29.0
2021-07-17 02:19:49,362.0,29.0,,2814797.7536625,,1795.5,,,19.0,331.0,,76.8000011444092,477.0,21760.057408032,,,,,,,,SLM00575,Fernando de Noronha,0.8400006719966768,1632,473.28,,111.66959499986842,31.0
2021-07-17 01:19:48,386.0,34.0,,2814676.14736625,,1792.0,,,29.0,356.0,,76.8000011444092,476.0,21759.21740736,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,554.88,,121.60629625013098,30.0
2021-07-17 00:19:47,363.0,31.0,,2814538.92625375,,1795.0,,,25.0,336.0,,76.8000011444092,477.5,21758.377406688,,,,,,,,SLM00575,Fernando de Noronha,0.8400006720003148,1632,505.92,,137.22111249994487,27.0
2021-07-15 20:19:21,357.0,30.0,,2814386.56350125,,1801.5,,,21.5,335.0,,77.6000011563301,474.0,21754.057403232,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,152.36275249999017,22.0
2021-07-15 19:19:21,357.0,29.0,,2814271.5816725,,1800.0,,,25.5,333.0,,77.6000011563301,473.5,21753.097402463998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.98182875011116,24.0
2021-07-15 18:19:20,363.0,29.0,,2814158.49254875,,1801.0,,,20.0,336.0,,77.6000011563301,473.5,21752.137401696,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,27.0
2021-07-15 17:19:19,350.0,29.0,,2814045.87660125,,1800.0,,,17.0,324.0,,77.6000011563301,474.0,21751.177400927998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.61594749987125,26.0
2021-07-15 16:19:18,352.0,29.0,,2813932.7874775,,1801.5,,,21.0,325.0,,77.6000011563301,474.5,21750.21740016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,27.0
2021-07-15 15:19:18,351.0,29.0,,2813819.69835375,,1799.0,,,20.0,326.0,,77.6000011563301,474.5,21749.257399391998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.08912374963984,25.0
2021-07-15 14:19:16,354.0,29.0,,2813706.60923,,1804.5,,,23.0,331.0,,77.6000011563301,475.5,21748.297398624,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,23.0
2021-07-15 13:19:15,358.0,29.0,,2813593.04693,,1801.5,,,25.5,331.0,,77.6000011563301,475.0,21747.337397855998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.56229999987409,27.0
2021-07-15 12:19:15,365.0,29.0,,2813479.01145375,,1802.5,,,22.0,340.0,,77.6000011563301,474.5,21746.377397088,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.03547625010833,25.0
2021-07-15 11:19:14,351.0,29.0,,2813365.92233,,1801.0,,,24.5,327.0,,77.6000011563301,474.5,21745.41739632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,24.0
2021-07-15 10:19:13,355.0,29.0,,2813249.99414875,,1801.5,,,23.0,330.0,,77.6000011563301,475.0,21744.457395552,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,115.928181250114,25.0
2021-07-15 09:19:12,352.0,29.0,,2813135.48549625,,1801.0,,,18.0,330.0,,77.6000011563301,473.0,21743.497394784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.50865249987692,22.0
2021-07-15 08:19:11,358.0,29.0,,2813020.97684375,,1801.0,,,22.0,332.0,,77.6000011563301,473.5,21742.537394016,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,114.50865249987692,26.0
2021-07-15 07:19:09,353.0,29.0,,2812906.46819125,,1801.0,,,23.5,328.0,,77.6000011563301,473.5,21741.577393248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.50865249987692,25.0
2021-07-15 06:19:10,346.0,28.0,,2812791.95953875,,1800.0,,,18.5,328.0,,77.6000011563301,475.5,21740.61739248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,114.50865250034258,18.0
2021-07-15 05:19:08,357.0,29.0,,2812676.97771,,1800.0,,,18.5,332.0,,77.6000011563301,474.5,21739.657391712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,114.98182875011116,25.0
2021-07-15 04:19:07,354.0,30.0,,2812560.5763525,,1796.5,,,19.5,328.0,,77.6000011563301,475.5,21738.697390944002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,116.40135749988258,26.0
2021-07-15 03:19:06,357.0,30.0,,2812444.64817125,,1801.5,,,25.0,329.0,,77.6000011563301,475.0,21737.737390176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,115.928181250114,28.0
2021-07-15 02:19:05,417.0,37.0,,2812319.256465,,1795.5,,,33.0,387.0,,77.6000011563301,472.5,21736.777389408002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,603.84,,125.39170624967664,30.0
2021-07-15 01:19:04,378.0,31.0,,2812170.6791225,,1799.0,,,20.5,348.0,,77.6000011563301,473.0,21735.81738864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,148.57734249997884,30.0
2021-07-15 00:19:04,378.0,31.0,,2812041.02883,,1801.5,,,25.5,351.0,,77.6000011563301,475.0,21734.857387872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,129.65029249992222,27.0
2021-07-14 23:19:03,350.0,29.0,,2811921.31523875,,1801.0,,,22.0,324.0,,77.6000011563301,474.0,21733.897387104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,119.71359125012532,26.0
2021-07-14 22:19:02,349.0,30.0,,2811810.11882,,1801.0,,,23.5,324.0,,77.6000011563301,475.5,21732.937386336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,111.19641875009984,25.0
2021-07-14 21:19:00,356.0,29.0,,2811697.5028725,,1802.5,,,23.5,336.0,,77.6000011563301,475.0,21731.977385568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.61594749987125,20.0
2021-07-14 20:18:59,345.0,29.0,,2811583.9405725,,1801.5,,,19.0,322.0,,77.6000011563301,475.5,21730.057384032003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.56229999987409,23.0
2021-07-14 19:18:59,352.0,29.0,,2811472.74415375,,1802.5,,,23.5,328.0,,77.6000011563301,474.0,21729.097383264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.19641875009984,24.0
2021-07-14 18:18:58,355.0,29.0,,2811359.65503,,1801.5,,,23.0,328.0,,77.6000011563301,474.5,21728.137382496003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,27.0
2021-07-14 17:18:57,345.0,29.0,,2811243.2536725,,1799.0,,,17.5,324.0,,77.6000011563301,475.0,21727.177381728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,116.40135749988258,21.0
2021-07-14 16:18:56,342.0,29.0,,2811132.05725375,,1801.5,,,19.5,321.0,,77.6000011563301,476.0,21726.217380960003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.19641875009984,21.0
2021-07-14 15:18:55,339.0,28.0,,2811021.8071875,,1801.0,,,22.0,319.0,,77.6000011563301,475.0,21725.257380192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,456.96,,110.250066250097,20.0
2021-07-14 14:18:54,349.0,29.0,,2810910.61076875,,1800.0,,,20.0,324.0,,77.6000011563301,474.0,21724.297379424002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,111.19641875009984,25.0
2021-07-14 13:18:53,342.0,29.0,,2810799.41435,,1801.0,,,17.5,321.0,,77.6000011563301,476.0,21723.337378656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.19641874963418,21.0
2021-07-14 12:18:53,347.0,29.0,,2810688.6911075,,1799.0,,,20.0,324.0,,77.6000011563301,475.0,21722.377377888002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,110.72324250033125,23.0
2021-07-14 11:18:52,348.0,29.0,,2810577.49468875,,1799.0,,,19.0,325.0,,77.6000011563301,475.0,21721.41737712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.19641875009984,23.0
2021-07-14 10:18:50,342.0,28.0,,2810464.87874125,,1803.5,,,21.0,321.0,,77.6000011563301,475.0,21720.457376352002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,112.61594749987125,21.0
2021-07-14 09:18:50,342.0,29.0,,2810353.6823225,,1800.0,,,22.0,317.0,,77.6000011563301,475.0,21719.497375584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,111.19641875009984,25.0
2021-07-14 08:18:49,345.0,29.0,,2810244.851785,,1801.5,,,18.5,323.0,,77.6000011563301,475.5,21718.537374816002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,108.83053749985993,22.0
2021-07-14 07:18:47,362.0,31.0,,2810130.81630875,,1803.5,,,25.5,337.0,,77.6000011563301,474.5,21717.577374048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,114.03547625010833,25.0
2021-07-14 06:18:47,345.0,28.0,,2810015.83448,,1801.0,,,23.0,324.0,,77.6000011563301,474.5,21716.61737328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,114.9818287496455,21.0
2021-07-14 05:18:46,354.0,29.0,,2809902.74535625,,1796.5,,,18.0,330.0,,77.2000011503696,475.0,21715.657372512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,113.0891237501055,24.0
2021-07-14 04:18:45,353.0,28.0,,2809788.23670375,,1798.0,,,18.5,327.0,,77.2000011503696,475.5,21714.697371744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,114.50865249987692,26.0
2021-07-14 03:18:44,349.0,29.0,,2809672.78169875,,1798.0,,,18.0,326.0,,77.2000011503696,475.5,21713.737370976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,115.45500500034541,23.0
2021-07-14 02:18:44,361.0,30.0,,2809557.79987,,1799.0,,,22.0,333.0,,77.2000011503696,474.0,21712.777370208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,114.9818287496455,28.0
2021-07-14 01:18:42,348.0,29.0,,2809445.1839225,,1799.0,,,22.0,323.0,,77.2000011503696,475.0,21711.81736944,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,112.61594750033692,25.0
2021-07-14 00:18:41,353.0,29.0,,2809332.09479875,,1798.0,,,20.5,328.0,,77.2000011503696,475.0,21710.857368672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,25.0
2021-07-13 23:18:40,357.0,30.0,,2809219.47885125,,1796.5,,,23.0,326.0,,77.2000011503696,475.0,21709.897367904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,112.61594749987125,31.0
2021-07-13 22:18:40,362.0,30.0,,2809103.07749375,,1800.0,,,19.5,329.0,,77.2000011503696,475.5,21708.937367136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,116.40135749988258,33.0
2021-07-13 21:18:38,529.0,50.0,,2808934.62674875,,1776.0,,,60.0,458.0,,77.2000011503696,469.5,21707.977366368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,168.4507450000383,71.0
2021-07-13 20:18:37,552.0,47.0,,2808721.22426,,1797.5,,,73.0,476.0,,79.200001180172,468.0,21706.097364864,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,767.04,,213.40248874993995,76.0
2021-07-13 19:18:36,541.0,54.0,,2808503.563185,,1812.0,,,76.5,468.0,,82.0000012218952,469.5,21705.177364128,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,881.28,,217.66107500018552,73.0
2021-07-13 18:18:36,438.0,40.0,,2808286.8484625,,1792.0,,,42.5,410.0,,77.6000011563301,473.0,21704.257363392,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,652.8,,216.71472249971703,28.0
2021-07-13 17:18:35,349.0,28.0,,2808168.08122375,,1796.5,,,18.0,325.0,,76.8000011444092,478.0,21703.337362656,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,456.96,,118.76723875012249,24.0
2021-07-13 16:18:33,348.0,28.0,,2808056.41162875,,1795.0,,,24.0,323.0,,76.8000011444092,477.5,21702.41736192,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,456.96,,111.66959499986842,25.0
2021-07-13 15:18:33,347.0,29.0,,2807944.2688575,,1797.5,,,21.5,326.0,,76.8000011444092,477.5,21701.497361184,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,473.28,,112.14277125010267,21.0
2021-07-13 14:18:32,350.0,29.0,,2807830.23338125,,1796.5,,,24.0,326.0,,76.8000011444092,477.0,21700.577360448002,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,473.28,,114.03547625010833,24.0
2021-07-13 13:18:31,360.0,29.0,,2807712.412495,,1795.0,,,25.5,333.0,,76.8000011444092,477.5,21699.657359712,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,473.28,,117.82088625011966,27.0
2021-07-13 12:18:31,352.0,30.0,,2807597.9038425,,1797.5,,,21.0,326.0,,76.8000011444092,478.5,21698.737358976,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,489.6,,114.50865249987692,26.0
2021-07-13 11:18:29,354.0,29.0,,2807482.4488375,,1797.5,,,23.5,330.0,,76.8000011444092,477.5,21697.81735824,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,473.28,,115.45500499987975,24.0
2021-07-13 08:18:27,351.0,30.0,,2807305.95409625,,1798.0,,,19.0,330.0,,77.2000011503696,475.5,21695.057356032,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,489.6,,176.4947412502952,21.0
2021-07-13 07:18:25,363.0,30.0,,2807190.025915,,1797.5,,,19.5,337.0,,77.2000011503696,475.5,21694.137355296,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,489.6,,115.92818124964833,26.0
2021-07-13 06:18:25,360.0,30.0,,2807074.09773375,,1795.5,,,21.0,336.0,,77.2000011503696,475.5,21693.217354559998,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,489.6,,115.928181250114,24.0
2021-07-13 05:18:24,362.0,32.0,,2806957.2232,,1796.5,,,21.0,338.0,,77.2000011503696,474.0,21692.297353824,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,522.24,,116.87453375011683,24.0
2021-07-13 04:18:23,362.0,30.0,,2806840.34866625,,1797.5,,,19.5,336.0,,77.2000011503696,475.0,21691.377353088,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,489.6,,116.87453375011683,26.0
2021-07-13 03:18:21,358.0,29.0,,2806724.420485,,1796.5,,,18.0,332.0,,77.2000011503696,475.0,21690.457352351998,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,473.28,,115.92818124964833,26.0
2021-07-13 02:18:21,360.0,30.0,,2806610.38500875,,1798.0,,,27.0,334.0,,77.2000011503696,474.5,21689.537351616,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,489.6,,114.03547625010833,26.0
2021-07-13 01:18:20,348.0,29.0,,2806497.295885,,1796.5,,,24.5,325.0,,77.2000011503696,474.0,21688.61735088,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,473.28,,113.0891237501055,23.0
2021-07-13 00:18:19,352.0,29.0,,2806384.6799375,,1801.5,,,21.0,331.0,,77.2000011503696,475.5,21687.697350144,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,473.28,,112.61594749987125,21.0
2021-07-12 23:18:18,356.0,30.0,,2806270.171285,,1798.0,,,22.0,328.0,,77.2000011503696,474.5,21686.777349408,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,489.6,,114.50865249987692,28.0
2021-07-12 22:18:18,364.0,29.0,,2806156.608985,,1797.5,,,17.0,337.0,,77.2000011503696,475.5,21685.857348671998,,,,,,,,SLM00575,Fernando de Noronha,0.9200007360013842,1632,473.28,,113.56230000033975,27.0
2021-07-12 21:18:16,352.0,29.0,,2806041.62715625,,1797.5,,,21.0,328.0,,77.2000011503696,476.5,21684.937347936,,,,,,,,SLM00575,Fernando de Noronha,0.9200007359977462,1632,473.28,,114.9818287496455,24.0
2021-07-12 20:18:15,348.0,29.0,,2805928.5380325,,1798.0,,,20.5,324.0,,77.2000011503696,476.5,21683.057346432,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,113.0891237501055,24.0
2021-07-12 19:18:14,354.0,31.0,,2805815.44890875,,1798.0,,,22.5,330.0,,77.2000011503696,474.5,21682.097345664,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,113.0891237501055,24.0
