Timestamp,EXH_L,Load,Fuel Filter Differential Pressure [kPa],Total_Fuel,Fuel_Rate,RPM,Oil Filter Differential Pressure [kPa],Coolant_Temp,Boost,EXH_R,Batt,Throttle Position [%],Oil_Press,SMH,Run Status,Cumulative Fuel Used Daily [L],Cumulative Idle Fuel Usage [L],Cumulative Idle Time [Hrs],Cumulative Max Fuel Usage [L],EVENT_STATS,DIAG_STATS,Asset,Site,SMH_DIFF,MaxPower,RealPower,BSFC,Total_Fuel_DIFF,EXH_DIFF
2021-07-12 18:18:14,378.0,29.0,,2805698.574375,,1798.0,,,19.5,352.0,,77.2000011503696,474.5,21681.137344896,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,116.87453375011683,26.0
2021-07-12 17:18:12,354.0,30.0,,2805579.33396,,1801.0,,,21.5,328.0,,77.2000011503696,475.0,21680.177344128,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,119.24041499989107,26.0
2021-07-12 16:18:12,371.0,36.0,,2805462.45942625,,1793.0,,,29.5,339.0,,77.2000011503696,474.0,21679.21734336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,116.87453375011683,32.0
2021-07-12 15:18:11,357.0,29.0,,2805346.531245,,1796.5,,,24.5,328.0,,77.2000011503696,475.0,21678.257342591998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,115.92818124964833,29.0
2021-07-12 14:18:10,429.0,38.0,,2805199.8466075,,1790.5,,,33.5,391.0,,76.8000011444092,472.5,21677.297341824,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,620.16,,146.68463749997318,38.0
2021-07-12 13:18:09,360.0,30.0,,2805078.7134875,,1792.0,,,23.5,334.0,,76.4000011384487,475.5,21676.337341055998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.1331200003624,26.0
2021-07-12 12:18:08,360.0,30.0,,2804961.3657775,,1795.0,,,25.5,332.0,,76.4000011384487,475.5,21675.377340288,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,117.34770999988541,28.0
2021-07-12 11:18:08,364.0,29.0,,2804843.071715,,1791.5,,,25.0,332.0,,76.4000011384487,475.5,21674.41733952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,118.29406249988824,32.0
2021-07-12 10:18:07,312.0,27.0,,2804733.294825,,1803.5,,,19.5,310.0,,78.0000011622906,476.5,21673.457338752,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,109.77688999986276,2.0
2021-07-12 09:18:05,364.0,31.0,,2804638.659575,,1789.0,,,22.5,331.0,,75.6000011265278,476.0,21672.497337984,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,94.63525000028312,33.0
2021-07-12 08:18:05,286.0,25.0,,2804543.55114875,,1811.0,,,14.0,294.0,,78.8000011742115,477.5,21671.537337216,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,95.1084262500517,8.0
2021-07-12 07:18:04,285.0,24.0,,2804457.43307125,,1812.0,,,14.0,294.0,,78.8000011742115,477.5,21670.577336448,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,86.11807749979198,9.0
2021-07-12 06:18:02,288.0,25.0,,2804371.78817,,1812.0,,,12.5,296.0,,78.8000011742115,478.5,21669.61733568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,85.6449012500234,8.0
2021-07-12 05:18:02,285.0,25.0,,2804285.6700925,,1809.5,,,12.5,295.0,,78.8000011742115,478.0,21668.657334912,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,86.11807750025764,10.0
2021-07-12 04:18:01,283.0,25.0,,2804199.552015,,1811.0,,,16.5,290.0,,78.8000011742115,478.0,21667.697334144003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,86.11807749979198,7.0
2021-07-12 03:18:00,292.0,25.0,,2804113.4339375,,1812.0,,,14.0,295.0,,78.8000011742115,477.5,21666.737333376,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,86.11807749979198,3.0
2021-07-12 02:17:59,314.0,26.0,,2804025.423155,,1813.0,,,15.5,304.0,,78.8000011742115,478.0,21665.777332608002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,88.0107825002633,10.0
2021-07-12 01:17:58,523.0,50.0,,2803860.75782,,1801.0,,,69.5,452.0,,80.4000011980534,470.0,21664.81733184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,816.0,,164.66533500002697,71.0
2021-07-12 00:17:57,359.0,30.0,,2803671.48732,,1802.5,,,24.5,329.0,,78.0000011622906,476.0,21663.857331072002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,189.27050000010058,30.0
2021-07-11 23:17:56,503.0,45.0,,2803540.890675,,1794.0,,,56.5,442.0,,78.0000011622906,471.0,21662.897330304,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,734.4,,130.59664499992505,61.0
2021-07-11 22:17:56,383.0,30.0,,2803378.59122125,,1801.5,,,23.0,353.0,,77.6000011563301,475.0,21661.937329536002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,162.29945374978706,30.0
2021-07-11 21:17:55,365.0,34.0,,2803256.51174875,,1797.5,,,24.0,339.0,,77.6000011563301,476.0,21660.977328768,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,122.07947249989957,26.0
2021-07-11 20:17:53,358.0,29.0,,2803136.32498125,,1801.0,,,19.5,334.0,,77.6000011563301,475.5,21659.057327232003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,120.18676750035957,24.0
2021-07-11 19:17:53,382.0,36.0,,2803012.82598,,1800.0,,,27.5,353.0,,78.0000011622906,474.0,21658.097326464,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,123.49900124967098,29.0
2021-07-11 18:17:52,372.0,29.0,,2802887.90745,,1802.5,,,21.5,347.0,,77.6000011563301,475.5,21657.137325696003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,124.91853000037372,25.0
2021-07-11 17:17:51,363.0,30.0,,2802762.0425675,,1798.0,,,22.0,337.0,,77.6000011563301,475.5,21656.177324928,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,125.86488249991089,26.0
2021-07-11 16:17:50,369.0,31.0,,2802641.8558,,1800.0,,,26.5,339.0,,77.6000011563301,476.5,21655.217324160003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,120.1867674998939,30.0
2021-07-11 15:17:49,363.0,33.0,,2802522.615385,,1799.0,,,29.5,335.0,,77.6000011563301,475.0,21654.257323392,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,119.24041499989107,28.0
2021-07-11 14:17:48,361.0,29.0,,2802403.37497,,1799.0,,,21.5,335.0,,77.6000011563301,476.0,21653.297322624003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,119.24041500035673,26.0
2021-07-11 13:17:48,351.0,29.0,,2802283.1882025,,1800.0,,,25.0,327.0,,77.6000011563301,476.5,21652.337321856,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,120.1867674998939,24.0
2021-07-11 12:17:46,361.0,30.0,,2802162.0550825,,1799.0,,,25.5,335.0,,77.6000011563301,476.5,21651.377321088003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,121.13311999989673,26.0
2021-07-11 11:17:45,403.0,33.0,,2802035.2438475,,1800.0,,,29.0,373.0,,78.0000011622906,475.0,21650.41732032,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,126.81123499991372,30.0
2021-07-11 10:17:44,362.0,35.0,,2801896.13003,,1792.0,,,24.5,333.0,,77.6000011563301,475.5,21649.457319552002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,139.11381749995053,29.0
2021-07-11 09:17:43,285.0,25.0,,2801777.8359675,,1807.0,,,11.5,293.0,,78.400001168251,479.5,21648.497318784,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,118.29406249988824,8.0
2021-07-11 08:17:43,276.0,23.0,,2801673.26401625,,1814.0,,,11.0,283.0,,79.200001180172,479.0,21647.537318016002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,375.36,,104.57195125008002,7.0
2021-07-11 07:17:42,522.0,48.0,,2801514.7499725,,1797.5,,,60.5,453.0,,79.6000011861324,470.0,21646.577317248,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,783.36,,158.5140437502414,69.0
2021-07-11 06:17:41,523.0,45.0,,2801313.17689,,1796.5,,,58.0,452.0,,77.6000011563301,471.0,21645.617316480002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,734.4,,201.5730825001374,71.0
2021-07-11 05:17:40,486.0,42.0,,2801117.75509875,,1799.0,,,51.0,430.0,,77.6000011563301,471.5,21644.657315712,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,685.44,,195.42179124988616,56.0
2021-07-11 04:17:40,302.0,21.0,,2801011.76361875,,1804.5,,,11.0,300.0,,77.6000011563301,480.0,21643.697314944002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,342.72,,105.99147999985144,2.0
2021-07-11 03:17:38,517.0,47.0,,2800849.464165,,1799.0,,,61.5,445.0,,79.200001180172,471.5,21642.737314176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,767.04,,162.29945375025272,72.0
2021-07-11 02:17:38,515.0,46.0,,2800653.09602125,,1793.0,,,59.5,445.0,,78.0000011622906,470.5,21641.777313408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,,196.368143749889,70.0
2021-07-11 01:17:36,479.0,43.0,,2800495.05515375,,1793.0,,,45.5,429.0,,78.0000011622906,471.5,21640.81731264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,701.76,,158.04086750000715,50.0
2021-07-11 00:17:36,515.0,46.0,,2800373.92203375,,1792.0,,,57.5,448.0,,78.0000011622906,472.0,21639.857311872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,750.72,,121.13311999989673,67.0
2021-07-10 23:17:34,373.0,41.0,,2800174.24165625,,1785.5,,,34.5,340.0,,76.8000011444092,475.5,21638.897311104,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,669.12,,199.68037750013173,33.0
2021-07-10 22:17:34,388.0,35.0,,2800041.75230625,,1801.5,,,29.5,358.0,,78.400001168251,477.0,21637.937310336,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,132.4893499999307,30.0
2021-07-10 21:17:32,402.0,29.0,,2799915.4142475,,1804.5,,,29.0,372.0,,78.400001168251,478.0,21636.977309568,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,126.33805875014514,30.0
2021-07-10 20:17:32,351.0,29.0,,2799792.3884225,,1805.0,,,22.0,325.0,,78.400001168251,477.5,21635.057308032003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,123.0258249999024,26.0
2021-07-10 19:17:31,362.0,29.0,,2799669.83577375,,1806.0,,,25.5,332.0,,78.400001168251,476.0,21634.097307264,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,122.55264874966815,30.0
2021-07-10 18:17:30,398.0,36.0,,2799548.70265375,,1803.5,,,27.5,369.0,,79.200001180172,475.5,21633.137306496003,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,121.1331200003624,29.0
2021-07-10 17:17:29,366.0,36.0,,2799423.78412375,,1806.0,,,29.0,338.0,,79.200001180172,476.5,21632.177305728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,124.91852999990806,28.0
2021-07-10 16:17:29,350.0,28.0,,2799300.2851225,,1807.5,,,17.0,325.0,,78.8000011742115,478.0,21631.217304960002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,123.49900125013664,25.0
2021-07-10 15:17:27,369.0,31.0,,2799178.20565,,1802.5,,,22.0,347.0,,78.8000011742115,478.0,21630.257304192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,122.07947249989957,22.0
2021-07-10 14:17:26,366.0,33.0,,2799059.9115875,,1800.0,,,22.5,341.0,,78.8000011742115,475.0,21629.297303424002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,118.29406249988824,25.0
2021-07-10 13:17:25,359.0,30.0,,2798937.832115,,1805.0,,,23.5,337.0,,78.8000011742115,476.0,21628.337302656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,122.07947249989957,22.0
2021-07-10 12:17:25,380.0,30.0,,2798814.33311375,,1802.5,,,20.0,358.0,,78.400001168251,475.5,21627.377301888002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,123.49900125013664,22.0
2021-07-10 11:17:24,355.0,30.0,,2798696.03905125,,1801.5,,,19.5,328.0,,78.0000011622906,477.0,21626.41730112,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,118.29406249988824,27.0
2021-07-10 10:17:23,367.0,30.0,,2798578.218165,,1801.5,,,22.0,341.0,,78.0000011622906,477.0,21625.457300352,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,117.82088625011966,26.0
2021-07-10 09:17:22,362.0,32.0,,2798457.55822125,,1800.0,,,27.0,338.0,,78.0000011622906,476.0,21624.497299584,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,522.24,,120.65994375012815,24.0
2021-07-10 08:17:21,361.0,30.0,,2798338.31780625,,1800.0,,,24.0,336.0,,78.0000011622906,477.0,21623.537298816,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,119.24041499989107,25.0
2021-07-10 07:17:20,362.0,31.0,,2798218.604215,,1802.5,,,25.5,336.0,,78.0000011622906,476.5,21622.577298048,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,119.71359125012532,26.0
2021-07-10 06:17:19,360.0,31.0,,2798096.05156625,,1801.5,,,23.5,334.0,,78.0000011622906,476.0,21621.61729728,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,122.55264874966815,26.0
2021-07-10 05:17:19,376.0,30.0,,2797974.91844625,,1802.5,,,24.0,350.0,,78.0000011622906,476.5,21620.657296512,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,121.1331200003624,26.0
2021-07-10 04:17:17,362.0,31.0,,2797849.05356375,,1802.5,,,25.0,336.0,,78.400001168251,474.0,21619.697295744,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,125.86488249991089,26.0
2021-07-10 03:17:17,360.0,31.0,,2797723.18868125,,1799.0,,,23.5,334.0,,78.0000011622906,475.0,21618.737294976,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,125.86488249991089,26.0
2021-07-10 02:17:15,387.0,35.0,,2797586.91392125,,1797.5,,,25.0,361.0,,78.0000011622906,475.5,21617.777294208,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,136.27475999994203,26.0
2021-07-10 01:17:15,352.0,30.0,,2797466.72715375,,1798.0,,,19.5,331.0,,78.0000011622906,476.5,21616.81729344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,120.1867674998939,21.0
2021-07-10 00:17:14,360.0,31.0,,2797348.9062675,,1799.0,,,23.5,336.0,,77.6000011563301,474.5,21615.857292672,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,117.82088625011966,24.0
2021-07-09 23:17:13,353.0,29.0,,2797231.08538125,,1801.0,,,22.0,332.0,,77.6000011563301,477.0,21614.897291904,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,117.82088625011966,21.0
2021-07-09 22:17:11,355.0,28.0,,2797115.63037625,,1801.5,,,21.0,328.0,,78.400001168251,476.5,21613.937291136,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,115.45500499987975,27.0
2021-07-09 21:17:11,352.0,31.0,,2796999.22901875,,1801.5,,,22.0,329.0,,78.400001168251,474.5,21612.977290368,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,116.40135749988258,23.0
2021-07-09 20:17:10,359.0,29.0,,2796880.93495625,,1807.5,,,22.5,331.0,,78.0000011622906,475.0,21611.057288832002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,118.2940625003539,28.0
2021-07-09 19:17:09,359.0,30.0,,2796764.0604225,,1809.5,,,24.0,334.0,,78.0000011622906,474.5,21610.097288064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,116.87453374965116,25.0
2021-07-09 18:17:09,360.0,29.0,,2796645.29318375,,1802.5,,,19.5,334.0,,78.400001168251,474.5,21609.137287296002,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,118.76723875012249,26.0
2021-07-09 17:17:07,356.0,29.0,,2796526.99912125,,1802.5,,,18.0,330.0,,78.0000011622906,474.0,21608.177286528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,473.28,,118.29406249988824,26.0
2021-07-09 16:17:06,366.0,34.0,,2796406.81235375,,1799.0,,,29.5,336.0,,78.0000011622906,475.0,21607.21728576,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,120.1867674998939,30.0
2021-07-09 15:17:06,363.0,30.0,,2796273.37665125,,1804.5,,,27.5,341.0,,78.400001168251,475.0,21606.257284992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,133.4357025003992,22.0
2021-07-09 14:17:05,469.0,41.0,,2796121.96025125,,1795.0,,,45.0,422.0,,78.0000011622906,470.5,21605.297284224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,669.12,,151.41639999998733,47.0
2021-07-09 13:17:03,357.0,30.0,,2795993.7294875,,1795.5,,,26.0,328.0,,77.6000011563301,476.0,21604.337283456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,128.23076374968514,29.0
2021-07-09 12:17:03,356.0,30.0,,2795878.2744825,,1801.0,,,21.0,328.0,,77.6000011563301,474.5,21603.377282688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,489.6,,115.45500500034541,28.0
2021-07-09 11:17:02,382.0,36.0,,2795758.56089125,,1796.5,,,34.0,350.0,,77.6000011563301,474.0,21602.41728192,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,119.71359124965966,32.0
2021-07-09 10:17:01,341.0,28.0,,2795638.8473,,1800.0,,,18.0,315.0,,77.6000011563301,475.5,21601.457281152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,119.71359125012532,26.0
2021-07-09 09:17:00,366.0,27.0,,2795541.3729925,,1814.0,,,20.0,334.0,,78.8000011742115,476.5,21600.497280384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430749982595,32.0
2021-07-09 08:16:59,280.0,25.0,,2795446.7377425,,1807.0,,,18.5,295.0,,78.8000011742115,478.0,21599.537279616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,94.63525000028312,15.0
2021-07-09 07:16:58,298.0,26.0,,2795354.94155,,1806.0,,,16.0,300.0,,78.8000011742115,477.5,21598.577278848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,91.79619249980897,2.0
2021-07-09 06:16:57,308.0,26.0,,2795261.72582875,,1811.0,,,19.5,301.0,,78.8000011742115,477.5,21597.61727808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.21572125004604,7.0
2021-07-09 05:16:56,282.0,26.0,,2795167.563755,,1809.5,,,14.0,289.0,,78.8000011742115,478.0,21596.657277312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.16207375004888,7.0
2021-07-09 04:16:56,458.0,36.0,,2795066.77721375,,1807.5,,,31.0,419.0,,80.0000011920929,475.0,21595.697276544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,587.52,,100.7865412500687,39.0
2021-07-09 03:16:54,389.0,36.0,,2794922.93163375,,1806.0,,,33.5,359.0,,78.8000011742115,474.5,21594.737275776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,143.84557999996468,30.0
2021-07-09 02:16:54,396.0,35.0,,2794782.3982875,,1794.0,,,25.5,366.0,,79.200001180172,474.5,21593.777275008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,571.2,,140.5333462501876,30.0
2021-07-09 01:16:53,372.0,30.0,,2794643.28447,,1813.0,,,26.0,343.0,,79.6000011861324,477.0,21592.81727424,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,489.6,,139.11381749995053,29.0
2021-07-09 00:16:52,383.0,34.0,,2794502.2779475,,1805.0,,,33.0,358.0,,79.200001180172,475.5,21591.857273472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,141.0065224999562,25.0
2021-07-08 23:16:51,382.0,34.0,,2794362.69095375,,1807.0,,,27.5,356.0,,78.8000011742115,475.0,21590.897272703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,554.88,,139.5869937497191,26.0
2021-07-08 22:16:50,437.0,39.0,,2794222.1576075,,1802.5,,,42.5,401.0,,78.0000011622906,473.0,21589.937271936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,636.48,,140.5333462501876,36.0
2021-07-08 21:16:49,398.0,35.0,,2794066.9557975,,1792.0,,,30.0,373.0,,76.8000011444092,476.0,21588.977271167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,571.2,,155.20180999999866,25.0
2021-07-08 20:16:48,384.0,34.0,,2793930.20786125,,1801.0,,,34.5,358.0,,78.400001168251,477.5,21587.057269632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,554.88,,136.74793625017628,26.0
2021-07-08 19:16:47,376.0,33.0,,2793792.5135725,,1800.0,,,23.0,354.0,,78.400001168251,476.5,21586.097268864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,538.56,,137.69428874971345,22.0
2021-07-08 18:16:47,301.0,26.0,,2793662.86328,,1808.5,,,19.0,302.0,,78.8000011742115,480.5,21585.137268096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,129.65029249992222,1.0
2021-07-08 17:16:46,304.0,27.0,,2793569.1743825,,1807.0,,,21.0,301.0,,78.400001168251,481.0,21584.177267328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,93.68889750028029,3.0
2021-07-08 16:16:44,325.0,26.0,,2793472.6464275,,1806.0,,,13.5,316.0,,79.200001180172,480.5,21583.21726656,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,9.0
2021-07-08 15:16:44,298.0,23.0,,2793377.064825,,1805.0,,,17.0,300.0,,79.200001180172,481.5,21582.257265792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,375.36,,95.58160250028595,2.0
2021-07-08 14:16:43,296.0,27.0,,2793282.90275125,,1810.5,,,18.0,298.0,,78.8000011742115,481.0,21581.297265024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,94.16207374958321,2.0
2021-07-08 13:16:42,306.0,26.0,,2793188.26750125,,1810.5,,,18.0,301.0,,78.8000011742115,481.0,21580.337264256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.63525000028312,5.0
2021-07-08 12:16:41,385.0,31.0,,2793048.6805075,,1802.5,,,30.0,353.0,,78.8000011742115,478.5,21579.377263488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,505.92,,139.5869937497191,32.0
2021-07-08 11:16:40,396.0,40.0,,2792907.20080875,,1784.5,,,29.0,363.0,,78.400001168251,478.0,21578.41726272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,652.8,,141.47969875019044,33.0
2021-07-08 10:16:40,410.0,29.0,,2792731.65242,,1808.5,,,30.0,379.0,,78.400001168251,478.0,21577.457261952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,473.28,,175.5483887498267,31.0
2021-07-08 09:16:39,301.0,25.0,,2792599.63624625,,1803.5,,,16.5,305.0,,78.0000011622906,481.0,21576.497261184,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,408.0,,132.01617375016212,4.0
2021-07-08 08:16:37,296.0,24.0,,2792504.52782,,1807.5,,,19.5,302.0,,78.0000011622906,482.0,21575.537260416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,391.68,,95.1084262500517,6.0
2021-07-08 07:16:36,300.0,26.0,,2792410.8389225,,1804.5,,,15.0,303.0,,78.0000011622906,482.5,21574.577259648,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889749981463,3.0
2021-07-08 06:16:35,292.0,26.0,,2792318.0963775,,1802.5,,,18.5,298.0,,78.0000011622906,481.5,21573.61725888,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,92.74254500027746,6.0
2021-07-08 05:16:35,308.0,27.0,,2792225.3538325,,1804.5,,,20.0,306.0,,77.6000011563301,482.5,21572.657258111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,92.7425449998118,2.0
2021-07-08 04:16:34,296.0,26.0,,2792132.13811125,,1803.5,,,19.0,302.0,,77.6000011563301,481.0,21571.697257344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,93.21572125004604,6.0
2021-07-08 03:16:33,303.0,31.0,,2792040.34191875,,1800.0,,,24.5,302.0,,77.6000011563301,482.5,21570.737256575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,91.79619249980897,1.0
2021-07-08 02:16:32,298.0,27.0,,2791946.65302125,,1802.5,,,19.0,302.0,,77.2000011503696,482.0,21569.777255808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,93.68889750028029,4.0
2021-07-08 01:16:31,305.0,26.0,,2791854.85682875,,1792.0,,,20.5,304.0,,76.0000011324883,482.5,21568.817255039998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,91.79619249980897,1.0
2021-07-08 00:16:30,327.0,27.0,,2791755.48981625,,1794.0,,,22.0,312.0,,76.0000011324883,483.5,21567.857254272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701250029728,15.0
2021-07-07 23:16:29,382.0,31.0,,2791690.66467,,1801.5,,,29.0,351.0,,76.8000011444092,481.0,21566.897253503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,505.92,,64.82514624996111,31.0
2021-07-07 22:16:29,384.0,33.0,,2791579.9414275,,1797.5,,,25.5,358.0,,76.8000011444092,481.0,21565.937252736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,538.56,,110.72324249986559,26.0
2021-07-07 21:16:27,390.0,38.0,,2791446.97890125,,1796.5,,,34.5,363.0,,79.200001180172,480.0,21564.977251967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,620.16,,132.96252625016496,27.0
2021-07-07 20:16:26,387.0,33.0,,2791308.33826,,1809.5,,,32.5,363.0,,79.200001180172,480.0,21563.777251008,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,538.56,,138.64064124971628,24.0
2021-07-07 19:16:25,412.0,34.0,,2791168.75126625,,1806.0,,,34.0,382.0,,79.200001180172,480.5,21563.537250816,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,554.88,,139.58699375018477,30.0
2021-07-07 18:16:25,390.0,31.0,,2791030.58380125,,1810.5,,,33.0,359.0,,78.400001168251,480.5,21563.297250624,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,505.92,,138.1674649999477,31.0
2021-07-07 17:16:24,394.0,36.0,,2790894.30904125,,1806.0,,,36.0,362.0,,78.400001168251,479.5,21563.057250432,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,587.52,,136.27475999994203,32.0
2021-07-07 16:16:23,385.0,35.0,,2790757.08792875,,1801.0,,,31.5,358.0,,78.400001168251,479.5,21562.817250239998,,,,,,,,SLM00575,Fernando de Noronha,0.2400001920032082,1632,571.2,,137.22111249994487,27.0
2021-07-07 15:16:21,395.0,36.0,,2790617.97411125,,1796.5,,,30.5,365.0,,78.0000011622906,481.5,21562.577250047998,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,587.52,,139.11381749995053,30.0
2021-07-07 14:16:21,340.0,26.0,,2790485.011585,,1811.0,,,19.5,328.0,,78.400001168251,482.5,21562.337249856,,,,,,,,SLM00575,Fernando de Noronha,0.24000019199957023,1632,424.32,,132.96252625016496,12.0
2021-07-06 09:15:55,216.0,19.0,,2790411.19609,,1797.5,,,2.0,185.0,,75.6000011265278,671.5,21557.537246016,,,,,,,,SLM00575,Fernando de Noronha,0.0400000320005347,1632,310.08,,73.81549499975517,31.0
2021-07-04 19:15:20,399.0,36.0,,2790292.42885125,,1787.0,,,30.0,376.0,,76.4000011384487,465.0,21555.097244064,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,587.52,,118.76723875012249,23.0
2021-07-04 18:15:19,296.0,23.0,,2790179.3397275,,1795.5,,,12.0,299.0,,76.0000011324883,468.5,21554.137243296,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,375.36,,113.0891237501055,3.0
2021-07-04 17:15:19,314.0,27.0,,2790092.74847375,,1796.5,,,16.5,304.0,,76.4000011384487,467.5,21553.177242528,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,86.59125375002623,10.0
2021-07-04 16:15:17,302.0,26.0,,2789996.22051875,,1795.0,,,19.0,299.0,,76.4000011384487,468.5,21552.21724176,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,3.0
2021-07-04 15:15:16,302.0,26.0,,2789900.63891625,,1795.5,,,22.0,301.0,,76.4000011384487,467.5,21551.257240992,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160250028595,1.0
2021-07-04 14:15:16,308.0,26.0,,2789802.21825625,,1796.5,,,17.5,301.0,,76.4000011384487,468.0,21550.297240224,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.42065999982879,7.0
2021-07-04 13:15:15,302.0,26.0,,2789706.63665375,,1794.0,,,19.0,298.0,,76.4000011384487,468.5,21549.337239456,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160249982029,4.0
2021-07-04 12:15:13,303.0,26.0,,2789611.5282275,,1797.5,,,16.5,301.0,,76.4000011384487,468.5,21548.377238688,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.1084262500517,2.0
2021-07-04 11:15:13,293.0,26.0,,2789517.36615375,,1795.0,,,19.0,297.0,,76.8000011444092,469.0,21547.41723792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,94.16207375004888,4.0
2021-07-04 10:15:12,293.0,25.0,,2789425.56996125,,1798.0,,,15.0,299.0,,76.4000011384487,469.0,21546.457237152,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,408.0,,91.79619250027463,6.0
2021-07-04 09:15:10,297.0,26.0,,2789333.3005925,,1796.5,,,21.0,300.0,,76.8000011444092,469.0,21545.497236384,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,92.26936875004321,3.0
2021-07-04 08:15:10,300.0,26.0,,2789240.5580475,,1796.5,,,22.5,298.0,,76.8000011444092,469.0,21544.537235616,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,92.7425449998118,2.0
2021-07-04 07:15:09,306.0,26.0,,2789146.86915,,1797.5,,,17.0,301.0,,76.8000011444092,468.0,21543.577234848,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,93.68889749981463,5.0
2021-07-04 06:15:08,300.0,26.0,,2789051.2875475,,1796.5,,,19.5,300.0,,76.8000011444092,468.5,21542.61723408,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,95.58160250028595,0.0
2021-07-04 05:15:07,316.0,27.0,,2788953.81324,,1796.5,,,22.5,306.0,,76.8000011444092,467.0,21541.657233312,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.47430749982595,10.0
2021-07-04 04:15:06,309.0,27.0,,2788856.3389325,,1795.0,,,20.5,301.0,,76.8000011444092,468.5,21540.697232544,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,8.0
2021-07-04 03:15:05,307.0,26.0,,2788760.28415375,,1796.5,,,22.0,300.0,,76.4000011384487,468.5,21539.737231776,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,96.05477875005454,7.0
2021-07-04 02:15:04,304.0,26.0,,2788664.229375,,1795.0,,,19.5,300.0,,76.4000011384487,469.0,21538.777231008,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,4.0
2021-07-04 01:15:03,304.0,26.0,,2788568.6477725,,1795.5,,,22.0,300.0,,76.4000011384487,469.0,21537.817230239998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160250028595,4.0
2021-07-04 00:15:02,303.0,26.0,,2788472.1198175,,1797.5,,,15.0,301.0,,76.4000011384487,468.0,21536.857229472,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.52795499982312,2.0
2021-07-03 23:15:02,309.0,27.0,,2788375.11868625,,1794.0,,,19.0,304.0,,76.4000011384487,468.5,21535.897228703998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.00113125005737,5.0
2021-07-03 22:15:02,303.0,26.0,,2788278.117555,,1796.5,,,22.0,303.0,,76.4000011384487,469.0,21534.937227936,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113125005737,0.0
2021-07-03 21:15:00,309.0,26.0,,2788181.11642375,,1796.5,,,20.5,302.0,,76.4000011384487,468.5,21533.977227167998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.00113125005737,7.0
2021-07-03 20:15:00,304.0,27.0,,2788083.64211625,,1795.5,,,18.0,303.0,,76.4000011384487,468.5,21532.057225632,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,1.0
2021-07-03 19:14:59,306.0,26.0,,2787986.16780875,,1796.5,,,22.5,302.0,,76.4000011384487,468.5,21531.097224864,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.47430749982595,4.0
2021-07-03 18:14:57,312.0,26.0,,2787887.74714875,,1797.5,,,16.5,301.0,,76.4000011384487,468.5,21530.137224096,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,98.42066000029445,11.0
2021-07-03 17:14:56,315.0,27.0,,2787788.8533125,,1796.5,,,16.0,305.0,,76.4000011384487,467.5,21529.177223328,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.89383625006303,10.0
2021-07-03 16:14:56,315.0,27.0,,2787689.95947625,,1795.5,,,23.0,305.0,,76.4000011384487,468.5,21528.21722256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.89383624959737,10.0
2021-07-03 15:14:55,314.0,26.0,,2787590.59246375,,1795.0,,,16.5,305.0,,76.4000011384487,468.5,21527.257221792,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,99.36701250029728,9.0
2021-07-03 14:14:54,326.0,28.0,,2787490.27909875,,1795.5,,,19.5,313.0,,76.4000011384487,468.5,21526.297221024,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,456.96,,100.31336499983445,13.0
2021-07-03 13:14:53,315.0,27.0,,2787390.91208625,,1794.0,,,22.0,308.0,,76.4000011384487,468.5,21525.337220256,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,99.36701250029728,7.0
2021-07-03 12:14:52,311.0,27.0,,2787291.54507375,,1793.0,,,19.0,302.0,,76.4000011384487,468.0,21524.377219488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,99.36701249983162,9.0
2021-07-03 11:14:52,309.0,26.0,,2787193.12441375,,1796.5,,,19.0,303.0,,76.4000011384487,469.5,21523.41721872,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,98.42065999982879,6.0
2021-07-03 10:14:51,312.0,27.0,,2787094.2305775,,1795.5,,,18.5,305.0,,76.4000011384487,467.5,21522.457217952,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.89383625006303,7.0
2021-07-03 09:14:49,313.0,26.0,,2786992.97086,,1793.0,,,20.5,304.0,,76.4000011384487,468.5,21521.497217183998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,101.25971750030294,9.0
2021-07-03 08:14:49,304.0,26.0,,2786895.96972875,,1793.0,,,20.5,298.0,,76.4000011384487,468.0,21520.537216416,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,97.00113124959171,6.0
2021-07-03 07:14:48,254.0,21.0,,2786817.8956475,,1800.0,,,16.5,277.0,,76.4000011384487,470.5,21519.577215647998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,342.72,,78.07408125000075,23.0
2021-07-03 06:14:47,307.0,27.0,,2786736.03615625,,1798.0,,,23.5,311.0,,77.2000011503696,469.0,21518.61721488,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,81.85949125001207,4.0
2021-07-03 05:14:46,307.0,27.0,,2786637.14232,,1796.5,,,20.5,302.0,,77.2000011503696,467.5,21517.657214111998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,98.89383625006303,5.0
2021-07-03 04:14:45,312.0,27.0,,2786538.72166,,1798.0,,,23.5,309.0,,77.2000011503696,468.5,21516.697213344,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,98.42066000029445,3.0
2021-07-03 03:14:44,301.0,26.0,,2786440.77417625,,1796.5,,,20.5,307.0,,77.2000011503696,469.5,21515.737212575998,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,97.94748374959454,6.0
2021-07-03 02:14:43,298.0,26.0,,2786344.7193975,,1800.0,,,16.5,307.0,,77.2000011503696,469.0,21514.777211808,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,9.0
2021-07-03 01:14:43,303.0,26.0,,2786249.137795,,1801.0,,,16.0,299.0,,77.2000011503696,469.5,21513.817211039997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,424.32,,95.58160250028595,4.0
2021-07-03 00:14:41,299.0,26.0,,2786153.08301625,,1798.0,,,17.5,297.0,,77.2000011503696,469.5,21512.857210272,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,424.32,,96.05477875005454,2.0
2021-07-02 23:14:41,308.0,27.0,,2786056.55506125,,1797.5,,,18.5,303.0,,77.2000011503696,468.0,21511.897209503997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,96.52795499982312,5.0
2021-07-02 22:14:39,304.0,27.0,,2785959.08075375,,1796.5,,,19.0,300.0,,77.2000011503696,469.0,21510.937208736,,,,,,,,SLM00575,Fernando de Noronha,0.9600007679982809,1632,440.64,,97.47430749982595,4.0
2021-07-02 21:14:38,308.0,27.0,,2785861.13327,,1799.0,,,22.5,301.0,,77.2000011503696,469.0,21509.977207967997,,,,,,,,SLM00575,Fernando de Noronha,0.9600007680019189,1632,440.64,,97.9474837500602,7.0
2021-07-02 20:14:38,312.0,27.0,,2785763.18578625,,1797.5,,,19.5,303.0,,77.2000011503696,469.0,21508.297206624,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,440.64,,97.9474837500602,9.0
2021-07-02 19:14:37,313.0,27.0,,2785665.2383025,,1798.0,,,23.0,303.0,,77.2000011503696,468.0,21507.577206047998,,,,,,,,SLM00575,Fernando de Noronha,0.7200005760023487,1632,440.64,,97.9474837500602,10.0
2021-07-02 18:14:36,263.0,22.0,,2785570.6030525,,1809.5,,,17.5,277.0,,78.0000011622906,470.0,21506.857205472,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,359.04,,94.63524999981746,14.0
2021-07-02 17:14:35,299.0,28.0,,2785484.484975,,1799.0,,,18.5,297.0,,77.6000011563301,468.5,21506.137204896,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,456.96,,86.11807750025764,2.0
2021-07-02 16:14:34,322.0,26.0,,2785385.1179625,,1801.0,,,20.0,310.0,,77.6000011563301,467.5,21505.417204319998,,,,,,,,SLM00575,Fernando de Noronha,0.7200005760023487,1632,424.32,,99.36701249983162,12.0
2021-07-02 15:14:33,272.0,23.0,,2785268.716605,,1794.0,,,15.5,283.0,,76.4000011384487,470.5,21504.697203744,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,375.36,,116.40135749988258,11.0
2021-07-02 14:14:32,298.0,26.0,,2785195.37428625,,1797.5,,,21.0,306.0,,76.8000011444092,469.5,21503.977203168,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,424.32,,73.34231874998659,8.0
2021-07-02 13:14:32,308.0,27.0,,2785099.79268375,,1796.5,,,22.0,299.0,,76.8000011444092,470.0,21503.257202591998,,,,,,,,SLM00575,Fernando de Noronha,0.7200005760023487,1632,440.64,,95.58160250028595,9.0
2021-07-02 12:14:31,300.0,27.0,,2785005.15743375,,1795.0,,,19.0,306.0,,76.8000011444092,469.5,21502.537202016,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,440.64,,94.63524999981746,6.0
2021-07-02 11:14:30,314.0,26.0,,2784908.1563025,,1797.5,,,16.5,308.0,,76.8000011444092,471.0,21501.81720144,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,424.32,,97.00113125005737,6.0
2021-07-02 10:14:29,301.0,26.0,,2784806.896585,,1798.0,,,22.0,297.0,,76.8000011444092,472.0,21501.097200864,,,,,,,,SLM00575,Fernando de Noronha,0.7200005760023487,1632,424.32,,101.25971749983728,4.0
2021-07-02 09:14:28,304.0,26.0,,2784708.475925,,1797.5,,,22.5,299.0,,76.8000011444092,472.0,21500.377200288,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,424.32,,98.42066000029445,5.0
2021-07-02 08:14:27,299.0,26.0,,2784611.0016175,,1795.5,,,20.5,300.0,,76.8000011444092,476.5,21499.657199712,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,424.32,,97.47430749982595,1.0
2021-07-02 01:14:20,286.0,25.0,,2784545.23011875,,1807.5,,,13.5,294.0,,78.400001168251,469.0,21494.617195680003,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,408.0,,65.77149874996394,8.0
2021-07-02 00:14:19,366.0,32.0,,2784414.63347375,,1806.0,,,31.0,339.0,,78.400001168251,467.5,21493.897195104,,,,,,,,SLM00575,Fernando de Noronha,0.7200005760023487,1632,522.24,,130.59664499992505,27.0
2021-07-01 23:14:19,346.0,28.0,,2784295.866235,,1807.5,,,26.0,319.0,,78.8000011742115,466.5,21493.177194528,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,456.96,,118.76723875012249,27.0
2021-07-01 22:14:18,309.0,28.0,,2784210.69451,,1810.5,,,20.0,305.0,,79.200001180172,468.0,21492.457193952003,,,,,,,,SLM00575,Fernando de Noronha,0.7200005759987107,1632,456.96,,85.17172500025481,4.0
2021-07-01 21:14:16,308.0,28.0,,2784112.27385,,1807.0,,,16.5,303.0,,79.200001180172,469.5,21491.737193376,,,,,,,,SLM00575,Fernando de Noronha,0.7200005760023487,1632,456.96,,98.42065999982879,5.0
2021-07-01 20:14:16,306.0,27.0,,2784014.32636625,,1811.0,,,21.0,303.0,,79.200001180172,468.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,440.64,,97.9474837500602,3.0
2021-07-01 19:14:15,275.0,25.0,,2783938.61816625,,1808.5,,,19.0,293.0,,78.400001168251,470.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,408.0,,75.70819999976084,18.0
2021-07-01 18:14:14,311.0,28.0,,2783834.9925675,,1803.5,,,22.5,305.0,,78.400001168251,468.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,456.96,,103.62559875007719,6.0
2021-07-01 17:14:13,365.0,31.0,,2783713.38627125,,1803.5,,,27.5,343.0,,78.400001168251,468.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,505.92,,121.60629625013098,22.0
2021-07-01 16:14:12,439.0,42.0,,2783554.8722275,,1795.0,,,46.0,418.0,,78.400001168251,464.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,685.44,,158.51404374977574,21.0
2021-07-01 15:14:11,444.0,42.0,,2783383.10924875,,1792.0,,,42.0,416.0,,78.400001168251,466.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,685.44,,171.76297875028104,28.0
2021-07-01 14:14:11,440.0,41.0,,2783211.34627,,1802.5,,,43.5,414.0,,78.8000011742115,463.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,669.12,,171.76297874981537,26.0
2021-07-01 13:14:09,448.0,41.0,,2783039.110115,,1799.0,,,47.5,419.0,,78.400001168251,460.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,669.12,,172.23615500004962,29.0
2021-07-01 12:14:08,473.0,44.0,,2782857.88361125,,1794.0,,,52.5,424.0,,78.0000011622906,461.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,718.08,,181.2265037498437,49.0
2021-07-01 11:14:07,523.0,49.0,,2782663.88134875,,1800.0,,,67.5,457.0,,78.8000011742115,458.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,799.68,,194.00226250011474,66.0
2021-07-01 10:14:07,528.0,52.0,,2782450.95203625,,1823.5,,,77.0,458.0,,82.8000012338161,459.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,848.64,,212.92931250017136,70.0
2021-07-01 09:14:06,534.0,50.0,,2782235.6568425,,1789.0,,,78.5,461.0,,78.400001168251,457.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,816.0,,215.2951937499456,73.0
2021-07-01 08:14:05,544.0,57.0,,2782016.57623875,,1783.0,,,86.0,467.0,,79.200001180172,459.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,930.24,,219.08060374995694,77.0
2021-07-01 07:14:04,535.0,51.0,,2781796.07610625,,1775.0,,,82.0,461.0,,76.4000011384487,458.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,832.32,,220.500132500194,74.0
2021-07-01 06:14:03,535.0,48.0,,2781572.73691625,,1819.0,,,85.5,462.0,,80.0000011920929,459.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,783.36,,223.33918999973685,73.0
2021-07-01 05:14:02,536.0,47.0,,2781350.34407875,,1804.5,,,73.5,461.0,,80.4000011980534,455.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,767.04,,222.39283750019968,75.0
2021-07-01 04:14:01,538.0,48.0,,2781127.00488875,,1811.0,,,71.0,464.0,,80.8000012040138,457.5,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,783.36,,223.33918999973685,74.0
2021-07-01 03:14:00,438.0,39.0,,2780947.67109,,1803.5,,,41.5,407.0,,78.0000011622906,462.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,636.48,,179.33379875030369,31.0
2021-07-01 02:13:59,545.0,51.0,,2780747.51753625,,1818.5,,,83.5,468.0,,81.6000012159348,457.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,832.32,,200.1535537499003,77.0
2021-07-01 01:13:59,512.0,47.0,,2780536.0077525,,1801.0,,,61.0,445.0,,80.0000011920929,457.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,767.04,,211.5097837499343,67.0
2021-07-01 00:13:57,565.0,58.0,,2780332.06878875,,1802.5,,,94.5,489.0,,82.0000012218952,457.0,21491.0171928,,,,,,,,SLM00575,Fernando de Noronha,0.0,1632,946.56,,203.93896374991164,76.0
